time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1553039550781,297.1499938964844,293.1499938964844,0.0702437683939933,-1741.0260009765625,304.1501770019531,0.677639365196228,0.1221638843417167,0.111292190849781,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.4910556674003601,0.050000000745058,0.0489292703568935,293.3078308105469,297.1499938964844,293.1499938964844,0.1015281379222869,-1801.2781982421875,304.165771484375,0.7449904084205627,0.1618691682815551,0.1150050982832908,293.1700439453125,297.1499938964844,293.1499938964844,0.3085243105888366,-5912.88330078125,304.170166015625,0.9990000128746032,0.4758086204528808,0.3773930966854095,293.3125305175781,297.1499938964844,293.1499938964844,0.0068724453449249,-2402.083251953125,299.7791442871094,0.4910556674003601,0.050000000745058,0.2320993840694427,291.2071838378906,291.1499938964844,263.57000732421875,261.50018310546875,280.6381530761719,294.06787109375,291.20513916015625,1.0,0.2456083744764328,0.7893823981285095,0.7893823981285095,1.0,1.0,-1.061764359474182,0.4329307079315185,0.6288336515426636,0.2313022315502166,0.0,0.0,0.4514892399311065,47.646392822265625,49.0,-19.5173282623291,-10195.66796875,153.98977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9057006835937,307.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.03515625,18000.0,0.0,0.0,0.2377087920904159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811480402946472,0.3811530172824859,-4.994270966562908e-06,0.0,0.000241244197241,0.0,0.0,19.26602363586425,0.0,0.0,0.0,0.3317596018314361,4.0,0.0,1.0
657720,293.1553039550781,297.1499938964844,293.1499938964844,0.0702437683939933,-1741.0260009765625,304.1501770019531,0.677639365196228,0.1221638843417167,0.111292190849781,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.4910556674003601,0.050000000745058,0.0489292703568935,293.3078308105469,297.1499938964844,293.1499938964844,0.1015281379222869,-1801.2781982421875,304.165771484375,0.7449904084205627,0.1618691682815551,0.1150050982832908,293.1700439453125,297.1499938964844,293.1499938964844,0.3085243105888366,-5912.88330078125,304.170166015625,0.9990000128746032,0.4758086204528808,0.3773930966854095,293.3125305175781,297.1499938964844,293.1499938964844,0.0068724453449249,-2402.083251953125,299.7791442871094,0.4910556674003601,0.050000000745058,0.2320993840694427,291.2071838378906,291.1499938964844,263.57000732421875,261.50018310546875,280.6381530761719,294.06787109375,291.20513916015625,1.0,0.2456083744764328,0.7893823981285095,0.7893823981285095,1.0,1.0,-1.061764359474182,0.4329307079315185,0.6288336515426636,0.2313022315502166,0.0,0.0,0.4514892399311065,47.646392822265625,49.0,-19.5173282623291,-10195.66796875,153.98977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9057006835937,307.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.03515625,18000.0,0.0,0.0,0.2377087920904159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811480402946472,0.3811530172824859,-4.994270966562908e-06,0.0,0.000241244197241,0.0,0.0,19.26602363586425,0.0,0.0,0.0,0.3317596018314361,4.0,0.0,1.0
657780,293.1545104980469,297.1499938964844,293.1499938964844,0.0704060494899749,-1744.21533203125,304.1498413085937,0.6765152215957642,0.1221896559000015,0.11133773624897,294.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4902200400829315,0.050000000745058,0.0489446744322776,293.3077697753906,297.1499938964844,293.1499938964844,0.0986611992120742,-1760.4390869140625,304.1653137207031,0.7381536960601807,0.157886803150177,0.112239584326744,293.1683959960937,297.1499938964844,293.1499938964844,0.3105049133300781,-5947.05712890625,304.1601257324219,0.9990000128746032,0.4756447672843933,0.379321277141571,293.3118591308594,297.1499938964844,293.1499938964844,0.0068239695392549,-2391.022705078125,299.718505859375,0.4902200400829315,0.050000000745058,0.2321724593639373,291.1885681152344,291.1499938964844,263.5899963378906,261.5187072753906,280.6460876464844,294.0703125,291.1863708496094,1.0,0.2461114525794983,0.7893511056900024,0.7893511056900024,1.0,1.0,-1.060918927192688,0.4326532483100891,0.6282656788825989,0.2308195680379867,0.0,0.0,0.4475798904895782,48.01847839355469,52.0,-25.005720138549805,-10154.197265625,154.43093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0263366699219,307.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.677734375,18000.0,0.0,0.0,0.2332184761762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744522929191589,0.3744572401046753,-4.958917543262942e-06,0.0,0.0002366871194681,0.0,0.0,18.73875617980957,0.0,0.0,0.0,0.3296595215797424,4.0,0.0,1.0
657840,293.1545104980469,297.1499938964844,293.1499938964844,0.0704060494899749,-1744.21533203125,304.1498413085937,0.6765152215957642,0.1221896559000015,0.11133773624897,294.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4902200400829315,0.050000000745058,0.0489446744322776,293.3077697753906,297.1499938964844,293.1499938964844,0.0986611992120742,-1760.4390869140625,304.1653137207031,0.7381536960601807,0.157886803150177,0.112239584326744,293.1683959960937,297.1499938964844,293.1499938964844,0.3105049133300781,-5947.05712890625,304.1601257324219,0.9990000128746032,0.4756447672843933,0.379321277141571,293.3118591308594,297.1499938964844,293.1499938964844,0.0068239695392549,-2391.022705078125,299.718505859375,0.4902200400829315,0.050000000745058,0.2321724593639373,291.1885681152344,291.1499938964844,263.5899963378906,261.5187072753906,280.6460876464844,294.0703125,291.1863708496094,1.0,0.2461114525794983,0.7893511056900024,0.7893511056900024,1.0,1.0,-1.060918927192688,0.4326532483100891,0.6282656788825989,0.2308195680379867,0.0,0.0,0.4475798904895782,48.01847839355469,52.0,-25.005720138549805,-10154.197265625,154.43093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0263366699219,307.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.677734375,18000.0,0.0,0.0,0.2332184761762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744522929191589,0.3744572401046753,-4.958917543262942e-06,0.0,0.0002366871194681,0.0,0.0,18.73875617980957,0.0,0.0,0.0,0.3296595215797424,4.0,0.0,1.0
657900,293.1542358398437,297.1499938964844,293.1499938964844,0.0704830661416053,-1745.7327880859375,304.1497497558594,0.6753666400909424,0.1221860647201538,0.1113544106483459,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4894076287746429,0.050000000745058,0.0489597842097282,293.3077697753906,297.1499938964844,293.1499938964844,0.0972319990396499,-1739.989990234375,304.1651306152344,0.7341979146003723,0.1558855026960373,0.1108566895127296,293.1696472167969,297.1499938964844,293.1499938964844,0.3124364912509918,-5978.47021484375,304.15478515625,0.9990000128746032,0.4751673936843872,0.3812046647071838,293.3116760253906,297.1499938964844,293.1499938964844,0.0068007013760507,-2385.75146484375,299.6877746582031,0.4894076287746429,0.050000000745058,0.2322441339492797,291.1791076660156,291.1499938964844,263.6000061035156,261.5280456542969,280.6514587402344,294.0757751464844,291.1769714355469,1.0,0.2467604875564575,0.7893354892730713,0.7893354892730713,1.0,1.0,-1.061643362045288,0.4330202639102936,0.6286230683326721,0.2308638840913772,0.0,0.0,0.4465866982936859,48.4078369140625,52.0,-25.77392768859864,-10145.1943359375,155.3323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0620422363281,307.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.19140625,18000.0,0.0,0.0,0.2310705184936523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725141882896423,0.3725191354751587,-4.947669822286116e-06,0.0,0.0002345071989111,0.0,0.0,18.584197998046875,0.0,0.0,0.0,0.3290384709835052,4.0,0.0,1.0
657960,293.154052734375,297.1499938964844,293.1499938964844,0.0705526471138,-1747.11083984375,304.149658203125,0.673886239528656,0.1221690773963928,0.1113638430833816,294.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4883732795715332,0.050000000745058,0.0489792115986347,293.3078308105469,297.1499938964844,293.1499938964844,0.0957992449402809,-1719.4383544921875,304.1649780273437,0.7299370765686035,0.1538747102022171,0.1094708293676376,293.1721496582031,297.1499938964844,293.1499938964844,0.3149100244045257,-6018.0283203125,304.1494140625,0.9990000128746032,0.4744259417057037,0.3836130201816559,293.3116149902344,297.1499938964844,293.1499938964844,0.0067778415977954,-2380.56396484375,299.65679931640625,0.4883732795715332,0.050000000745058,0.2323362976312637,291.1698913574219,291.1499938964844,263.6099853515625,261.5374450683594,280.6578674316406,294.083740234375,291.1678161621094,1.0,0.2476363480091095,0.7892497181892395,0.7892497181892395,1.0,1.0,-1.063015341758728,0.4336661398410797,0.6293492317199707,0.2310633063316345,0.0,0.0,0.4461866915225982,48.9154167175293,55.0,-25.728832244873047,-10142.478515625,156.6269989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080322265625,307.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.2290428429841995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714246749877929,0.3714296221733093,-4.940256530971965e-06,0.0,0.0002324493689229,0.0,0.0,18.49394798278809,0.0,0.0,0.0,0.3286736607551574,4.0,0.0,1.0
658020,293.1539306640625,297.1499938964844,293.1499938964844,0.0706604272127151,-1749.2796630859375,304.14959716796875,0.6700948476791382,0.1220898851752281,0.1113545671105384,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4857381880283355,0.050000000745058,0.049029529094696,293.3081359863281,297.1499938964844,293.1499938964844,0.0929108411073684,-1677.8848876953125,304.164794921875,0.7205461859703064,0.1498189866542816,0.1066850125789642,293.1806030273437,297.1499938964844,293.1499938964844,0.321269154548645,-6118.060546875,304.1390380859375,0.9990000128746032,0.4721615016460418,0.3897824585437774,293.3118591308594,297.1499938964844,293.1499938964844,0.0067326049320399,-2370.19140625,299.5941162109375,0.4857381880283355,0.050000000745058,0.2325749695301056,291.152587890625,291.1499938964844,263.6300048828125,261.5564270019531,280.6731262207031,294.1063232421875,291.1507263183594,1.0,0.2499729841947555,0.7890782356262207,0.7890782356262207,1.0,1.0,-1.0674116611480713,0.4356858134269714,0.6317258477210999,0.2318736463785171,0.0,0.0,0.4470213651657104,50.24365997314453,58.0,-24.083797454833984,-10152.9873046875,160.2543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647277832031,307.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.2254886180162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371583878993988,0.3715888261795044,-4.935853212373331e-06,0.0,0.0002288422838319,0.0,0.0,18.48863983154297,0.0,0.0,0.0,0.3286448419094085,4.0,0.0,1.0
658080,293.1539306640625,297.1499938964844,293.1499938964844,0.0706604272127151,-1749.2796630859375,304.14959716796875,0.6700948476791382,0.1220898851752281,0.1113545671105384,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4857381880283355,0.050000000745058,0.049029529094696,293.3081359863281,297.1499938964844,293.1499938964844,0.0929108411073684,-1677.8848876953125,304.164794921875,0.7205461859703064,0.1498189866542816,0.1066850125789642,293.1806030273437,297.1499938964844,293.1499938964844,0.321269154548645,-6118.060546875,304.1390380859375,0.9990000128746032,0.4721615016460418,0.3897824585437774,293.3118591308594,297.1499938964844,293.1499938964844,0.0067326049320399,-2370.19140625,299.5941162109375,0.4857381880283355,0.050000000745058,0.2325749695301056,291.152587890625,291.1499938964844,263.6300048828125,261.5564270019531,280.6731262207031,294.1063232421875,291.1507263183594,1.0,0.2499729841947555,0.7890782356262207,0.7890782356262207,1.0,1.0,-1.0674116611480713,0.4356858134269714,0.6317258477210999,0.2318736463785171,0.0,0.0,0.4470213651657104,50.24365997314453,58.0,-24.083797454833984,-10152.9873046875,160.2543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647277832031,307.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.2254886180162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371583878993988,0.3715888261795044,-4.935853212373331e-06,0.0,0.0002288422838319,0.0,0.0,18.48863983154297,0.0,0.0,0.0,0.3286448419094085,4.0,0.0,1.0
658140,293.1541748046875,297.1499938964844,293.1499938964844,0.0707166716456413,-1750.485595703125,304.1496276855469,0.66545569896698,0.1219463348388671,0.1113009080290794,294.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4824746549129486,0.050000000745058,0.0490929707884788,293.3086242675781,297.1499938964844,293.1499938964844,0.0899779051542282,-1635.588623046875,304.1647644042969,0.709760844707489,0.1457137614488601,0.1038747876882553,293.1929016113281,297.1499938964844,293.1499938964844,0.3291918933391571,-6240.759765625,304.1295166015625,0.9990000128746032,0.4688967764377594,0.3974254429340362,293.3126220703125,297.1499938964844,293.1499938964844,0.0066873305477201,-2359.586181640625,299.5304870605469,0.4824746549129486,0.050000000745058,0.2328759133815765,291.1372985839844,291.1499938964844,263.6499938964844,261.5756530761719,280.6915588378906,294.1371765136719,291.1357421875,1.0,0.2529481649398803,0.7889066934585571,0.7889066934585571,1.0,1.0,-1.0735846757888794,0.4384915828704834,0.635093092918396,0.2331256121397018,0.0,0.0,0.4497610926628113,51.92900085449219,61.0,-21.233932495117188,-10180.3447265625,165.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842529296875,307.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.841796875,18000.0,0.0,0.0,0.2227785587310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744993507862091,0.3745042979717254,-4.943776275467826e-06,0.0,0.000226091913646,0.0,0.0,18.69019317626953,0.0,0.0,0.0,0.3294448256492615,4.0,0.0,1.0
658200,293.1541748046875,297.1499938964844,293.1499938964844,0.0707166716456413,-1750.485595703125,304.1496276855469,0.66545569896698,0.1219463348388671,0.1113009080290794,294.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.4824746549129486,0.050000000745058,0.0490929707884788,293.3086242675781,297.1499938964844,293.1499938964844,0.0899779051542282,-1635.588623046875,304.1647644042969,0.709760844707489,0.1457137614488601,0.1038747876882553,293.1929016113281,297.1499938964844,293.1499938964844,0.3291918933391571,-6240.759765625,304.1295166015625,0.9990000128746032,0.4688967764377594,0.3974254429340362,293.3126220703125,297.1499938964844,293.1499938964844,0.0066873305477201,-2359.586181640625,299.5304870605469,0.4824746549129486,0.050000000745058,0.2328759133815765,291.1372985839844,291.1499938964844,263.6499938964844,261.5756530761719,280.6915588378906,294.1371765136719,291.1357421875,1.0,0.2529481649398803,0.7889066934585571,0.7889066934585571,1.0,1.0,-1.0735846757888794,0.4384915828704834,0.635093092918396,0.2331256121397018,0.0,0.0,0.4497610926628113,51.92900085449219,61.0,-21.233932495117188,-10180.3447265625,165.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842529296875,307.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.841796875,18000.0,0.0,0.0,0.2227785587310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744993507862091,0.3745042979717254,-4.943776275467826e-06,0.0,0.000226091913646,0.0,0.0,18.69019317626953,0.0,0.0,0.0,0.3294448256492615,4.0,0.0,1.0
658260,293.1546630859375,297.1499938964844,293.1499938964844,0.0707139745354652,-1750.59033203125,304.1497802734375,0.6602473855018616,0.1217373237013816,0.1111988276243209,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4786697328090668,0.050000000745058,0.0491673536598682,293.3092956542969,297.1499938964844,293.1499938964844,0.0869891941547393,-1592.46240234375,304.1648254394531,0.6974762082099915,0.141559213399887,0.1010376662015914,293.2082824707031,297.1499938964844,293.1499938964844,0.3383428454399109,-6380.67822265625,304.1211242675781,0.9990000128746032,0.4646970927715301,0.4062034487724304,293.3138427734375,297.1499938964844,293.1499938964844,0.0066414182074368,-2348.529296875,299.4660949707031,0.4786697328090668,0.050000000745058,0.2332287430763244,291.1246032714844,291.1499938964844,263.6700134277344,261.5950927734375,280.7135009765625,294.17584228515625,291.12335205078125,1.0,0.2564176023006439,0.7886484861373901,0.7886484861373901,1.0,1.0,-1.0811052322387695,0.4418889880180359,0.6392161846160889,0.2346993535757064,0.0,0.0,0.4540261924266815,53.91031646728516,49.0,-17.618938446044922,-10219.9755859375,170.85952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490600585937,307.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.34765625,18000.0,0.0,0.0,0.2210510820150375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797197043895721,0.3797246515750885,-4.962384082318749e-06,0.0,0.0002243387425551,0.0,0.0,19.06908226013184,0.0,0.0,0.0,0.3309523165225982,4.0,0.0,1.0
658320,293.1546630859375,297.1499938964844,293.1499938964844,0.0707139745354652,-1750.59033203125,304.1497802734375,0.6602473855018616,0.1217373237013816,0.1111988276243209,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4786697328090668,0.050000000745058,0.0491673536598682,293.3092956542969,297.1499938964844,293.1499938964844,0.0869891941547393,-1592.46240234375,304.1648254394531,0.6974762082099915,0.141559213399887,0.1010376662015914,293.2082824707031,297.1499938964844,293.1499938964844,0.3383428454399109,-6380.67822265625,304.1211242675781,0.9990000128746032,0.4646970927715301,0.4062034487724304,293.3138427734375,297.1499938964844,293.1499938964844,0.0066414182074368,-2348.529296875,299.4660949707031,0.4786697328090668,0.050000000745058,0.2332287430763244,291.1246032714844,291.1499938964844,263.6700134277344,261.5950927734375,280.7135009765625,294.17584228515625,291.12335205078125,1.0,0.2564176023006439,0.7886484861373901,0.7886484861373901,1.0,1.0,-1.0811052322387695,0.4418889880180359,0.6392161846160889,0.2346993535757064,0.0,0.0,0.4540261924266815,53.91031646728516,49.0,-17.618938446044922,-10219.9755859375,170.85952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490600585937,307.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17961.34765625,18000.0,0.0,0.0,0.2210510820150375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797197043895721,0.3797246515750885,-4.962384082318749e-06,0.0,0.0002243387425551,0.0,0.0,19.06908226013184,0.0,0.0,0.0,0.3309523165225982,4.0,0.0,1.0
658380,293.1551208496094,297.1499938964844,293.1499938964844,0.0704982355237007,-1746.6063232421875,304.15020751953125,0.6613282561302185,0.1215291023254394,0.1109810471534729,294.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4798606038093567,0.050000000745058,0.049144122749567,293.309814453125,297.1499938964844,293.1499938964844,0.0837772339582443,-1545.9903564453125,304.1652526855469,0.6918975710868835,0.1374168395996093,0.0981204658746719,293.2186889648437,297.1499938964844,293.1499938964844,0.3362021148204803,-6342.681640625,304.13494873046875,0.9990000128746032,0.4610835015773773,0.403481125831604,293.3151550292969,297.1499938964844,293.1499938964844,0.0065751201473176,-2329.89306640625,299.40655517578125,0.4798606038093567,0.050000000745058,0.2331185638904571,291.1274719238281,291.1499938964844,263.69000244140625,261.6147766113281,280.7411193847656,294.2026062011719,291.1301574707031,1.0,0.254234254360199,0.7883902192115784,0.7883902192115784,1.0,1.0,-1.073922872543335,0.4387806951999664,0.6351421475410461,0.2326298505067825,0.0,0.0,0.4572840332984924,53.21695327758789,37.0,11.023758888244627,-10188.318359375,167.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824645996094,307.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.908203125,18000.0,0.0,0.0,0.2202520966529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855092525482178,0.3855142593383789,-4.988171895092819e-06,0.0,0.0002235278807347,0.0,0.0,19.51198387145996,0.0,0.0,0.0,0.3326732814311981,4.0,0.0,1.0
658440,293.1551208496094,297.1499938964844,293.1499938964844,0.0704982355237007,-1746.6063232421875,304.15020751953125,0.6613282561302185,0.1215291023254394,0.1109810471534729,294.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4798606038093567,0.050000000745058,0.049144122749567,293.309814453125,297.1499938964844,293.1499938964844,0.0837772339582443,-1545.9903564453125,304.1652526855469,0.6918975710868835,0.1374168395996093,0.0981204658746719,293.2186889648437,297.1499938964844,293.1499938964844,0.3362021148204803,-6342.681640625,304.13494873046875,0.9990000128746032,0.4610835015773773,0.403481125831604,293.3151550292969,297.1499938964844,293.1499938964844,0.0065751201473176,-2329.89306640625,299.40655517578125,0.4798606038093567,0.050000000745058,0.2331185638904571,291.1274719238281,291.1499938964844,263.69000244140625,261.6147766113281,280.7411193847656,294.2026062011719,291.1301574707031,1.0,0.254234254360199,0.7883902192115784,0.7883902192115784,1.0,1.0,-1.073922872543335,0.4387806951999664,0.6351421475410461,0.2326298505067825,0.0,0.0,0.4572840332984924,53.21695327758789,37.0,11.023758888244627,-10188.318359375,167.51309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6824645996094,307.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.908203125,18000.0,0.0,0.0,0.2202520966529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855092525482178,0.3855142593383789,-4.988171895092819e-06,0.0,0.0002235278807347,0.0,0.0,19.51198387145996,0.0,0.0,0.0,0.3326732814311981,4.0,0.0,1.0
658500,293.1551818847656,297.1499938964844,293.1499938964844,0.0703019425272941,-1742.86865234375,304.1505432128906,0.6641666293144226,0.1214530616998672,0.1108591854572296,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.482199490070343,0.050000000745058,0.0490983910858631,293.3099365234375,297.1499938964844,293.1499938964844,0.0820707976818084,-1521.2489013671875,304.16558837890625,0.6915074586868286,0.1353699415922165,0.0966507643461227,293.21795654296875,297.1499938964844,293.1499938964844,0.3308116793632507,-6256.98291015625,304.1474914550781,0.9990000128746032,0.4603497982025146,0.3980673253536224,293.3157043457031,297.1499938964844,293.1499938964844,0.0065328269265592,-2316.86865234375,299.38140869140625,0.482199490070343,0.050000000745058,0.2329016178846359,291.1410217285156,291.1499938964844,263.70001220703125,261.62469482421875,280.7493591308594,294.198974609375,291.14434814453125,1.0,0.2514660656452179,0.7882611155509949,0.7882611155509949,1.0,1.0,-1.0652014017105105,0.4349821209907532,0.6302192211151123,0.2302717268466949,0.0,0.0,0.4565361440181732,51.93479919433594,37.0,25.3154239654541,-10125.7265625,162.70111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,307.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.48828125,18000.0,0.0,0.0,0.2200485169887542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858317136764526,0.3858367204666137,-4.995147719455417e-06,0.0,0.0002233212580904,0.0,0.0,19.556188583374023,0.0,0.0,0.0,0.3328361809253692,4.0,0.0,1.0
658560,293.15509033203125,297.1499938964844,293.1499938964844,0.0701042115688324,-1739.1025390625,304.1507873535156,0.6684231758117676,0.1214062869548797,0.1107430383563041,294.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4854680001735687,0.050000000745058,0.0490348190069198,293.3099060058594,297.1499938964844,293.1499938964844,0.0803577452898025,-1496.4818115234375,304.1658630371094,0.6925187706947327,0.1333492398262024,0.0951830148696899,293.213134765625,297.1499938964844,293.1499938964844,0.3231598436832428,-6136.58837890625,304.161865234375,0.9990000128746032,0.4604358673095703,0.3904171586036682,293.3160705566406,297.1499938964844,293.1499938964844,0.0064880666323006,-2302.9736328125,299.3571472167969,0.4854680001735687,0.050000000745058,0.232600063085556,291.1557312011719,291.1499938964844,263.7099914550781,261.6347045898437,280.75299072265625,294.183837890625,291.1591186523437,1.0,0.2477263212203979,0.7881718873977661,0.7881718873977661,1.0,1.0,-1.053681492805481,0.4299712479114532,0.6237102746963501,0.2271977812051773,0.0,0.0,0.454676866531372,50.16315460205078,40.0,33.51255416870117,-10036.6982421875,156.3059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5392761230469,307.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.2198584377765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842716217041015,0.3842766284942627,-4.994067239749711e-06,0.0,0.0002231283579021,0.0,0.0,19.456579208374023,0.0,0.0,0.0,0.3324488401412964,4.0,0.0,1.0
658620,293.1546630859375,297.1499938964844,293.1499938964844,0.0698796510696411,-1734.8360595703125,304.15087890625,0.6734322905540466,0.1213617101311683,0.1106233298778534,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4891559183597564,0.050000000745058,0.0489646457135677,293.3096008300781,297.1499938964844,293.1499938964844,0.0770948156714439,-1449.70068359375,304.1659851074219,0.6905362010002136,0.1293619275093078,0.0923339128494262,293.1988220214844,297.1499938964844,293.1499938964844,0.3141641318798065,-5997.34716796875,304.1723937988281,0.9990000128746032,0.4617349803447723,0.3817909955978393,293.3163146972656,297.1499938964844,293.1499938964844,0.0064119016751646,-2279.969970703125,299.3061218261719,0.4891559183597564,0.050000000745058,0.2322672009468078,291.17510986328125,291.1499938964844,263.7300109863281,261.6548767089844,280.7467041015625,294.1434326171875,291.1752624511719,1.0,0.243800938129425,0.7879934906959534,0.7879934906959534,1.0,1.0,-1.0392749309539795,0.4237923622131347,0.6154825091362,0.223137691617012,0.0,0.0,0.4496936202049255,48.18067932128906,43.0,18.821258544921875,-9881.4853515625,148.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555969238281,307.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.529296875,18000.0,0.0,0.0,0.2193240374326706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777864277362823,0.3777914047241211,-4.97288010592456e-06,0.0,0.0002225860080216,0.0,0.0,18.98784065246582,0.0,0.0,0.0,0.3306279182434082,4.0,0.0,1.0
658680,293.1546630859375,297.1499938964844,293.1499938964844,0.0698796510696411,-1734.8360595703125,304.15087890625,0.6734322905540466,0.1213617101311683,0.1106233298778534,294.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.4891559183597564,0.050000000745058,0.0489646457135677,293.3096008300781,297.1499938964844,293.1499938964844,0.0770948156714439,-1449.70068359375,304.1659851074219,0.6905362010002136,0.1293619275093078,0.0923339128494262,293.1988220214844,297.1499938964844,293.1499938964844,0.3141641318798065,-5997.34716796875,304.1723937988281,0.9990000128746032,0.4617349803447723,0.3817909955978393,293.3163146972656,297.1499938964844,293.1499938964844,0.0064119016751646,-2279.969970703125,299.3061218261719,0.4891559183597564,0.050000000745058,0.2322672009468078,291.17510986328125,291.1499938964844,263.7300109863281,261.6548767089844,280.7467041015625,294.1434326171875,291.1752624511719,1.0,0.243800938129425,0.7879934906959534,0.7879934906959534,1.0,1.0,-1.0392749309539795,0.4237923622131347,0.6154825091362,0.223137691617012,0.0,0.0,0.4496936202049255,48.18067932128906,43.0,18.821258544921875,-9881.4853515625,148.8863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4555969238281,307.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.529296875,18000.0,0.0,0.0,0.2193240374326706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777864277362823,0.3777914047241211,-4.97288010592456e-06,0.0,0.0002225860080216,0.0,0.0,18.98784065246582,0.0,0.0,0.0,0.3306279182434082,4.0,0.0,1.0
658740,293.15411376953125,297.1499938964844,293.1499938964844,0.0698599815368652,-1734.5511474609375,304.150634765625,0.6757937669754028,0.1213531494140625,0.1105801463127136,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4908459186553955,0.050000000745058,0.04893334582448,293.3089294433594,297.1499938964844,293.1499938964844,0.0740469321608543,-1406.5892333984375,304.1657409667969,0.6856042146682739,0.1254540085792541,0.0895677655935287,293.18798828125,297.1499938964844,293.1499938964844,0.3101182878017425,-5936.8564453125,304.1714782714844,0.9990000128746032,0.462706595659256,0.3778779506683349,293.3161315917969,297.1499938964844,293.1499938964844,0.0063508707098662,-2262.983154296875,299.2480773925781,0.4908459186553955,0.050000000745058,0.2321187257766723,291.1723022460937,291.1499938964844,263.75,261.6753234863281,280.7441711425781,294.1186828613281,291.1717529296875,1.0,0.2417584955692291,0.7878150343894958,0.7878150343894958,1.0,1.0,-1.0309884548187256,0.4202916920185089,0.6106967926025391,0.2206545621156692,0.0,0.0,0.446848064661026,47.26778411865234,46.0,1.0822224617004397,-9784.259765625,145.0947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,307.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.453125,18000.0,0.0,0.0,0.218595802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731008470058441,0.3731057941913605,-4.949979029333917e-06,0.0,0.0002218469453509,0.0,0.0,18.6272029876709,0.0,0.0,0.0,0.3292001485824585,4.0,0.0,1.0
658800,293.15411376953125,297.1499938964844,293.1499938964844,0.0698599815368652,-1734.5511474609375,304.150634765625,0.6757937669754028,0.1213531494140625,0.1105801463127136,294.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.4908459186553955,0.050000000745058,0.04893334582448,293.3089294433594,297.1499938964844,293.1499938964844,0.0740469321608543,-1406.5892333984375,304.1657409667969,0.6856042146682739,0.1254540085792541,0.0895677655935287,293.18798828125,297.1499938964844,293.1499938964844,0.3101182878017425,-5936.8564453125,304.1714782714844,0.9990000128746032,0.462706595659256,0.3778779506683349,293.3161315917969,297.1499938964844,293.1499938964844,0.0063508707098662,-2262.983154296875,299.2480773925781,0.4908459186553955,0.050000000745058,0.2321187257766723,291.1723022460937,291.1499938964844,263.75,261.6753234863281,280.7441711425781,294.1186828613281,291.1717529296875,1.0,0.2417584955692291,0.7878150343894958,0.7878150343894958,1.0,1.0,-1.0309884548187256,0.4202916920185089,0.6106967926025391,0.2206545621156692,0.0,0.0,0.446848064661026,47.26778411865234,46.0,1.0822224617004397,-9784.259765625,145.0947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,307.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.453125,18000.0,0.0,0.0,0.218595802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731008470058441,0.3731057941913605,-4.949979029333917e-06,0.0,0.0002218469453509,0.0,0.0,18.6272029876709,0.0,0.0,0.0,0.3292001485824585,4.0,0.0,1.0
658860,293.1536560058594,297.1499938964844,293.1499938964844,0.0698899403214454,-1735.19189453125,304.1503601074219,0.6760556101799011,0.1213438138365745,0.1105711013078689,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4910390079021454,0.050000000745058,0.0489298328757286,293.3080444335937,297.1499938964844,293.1499938964844,0.0710627287626266,-1364.7874755859375,304.1654663085937,0.6784629821777344,0.121603287756443,0.0868669226765632,293.1824951171875,297.1499938964844,293.1499938964844,0.3094811141490936,-5929.8017578125,304.165283203125,0.9990000128746032,0.4628709852695465,0.3774334788322449,293.3158264160156,297.1499938964844,293.1499938964844,0.0062960302457213,-2247.962646484375,299.18914794921875,0.4910390079021454,0.050000000745058,0.2321020662784576,291.1663818359375,291.1499938964844,263.7690124511719,261.69512939453125,280.7470092773437,294.1105041503906,291.1654357910156,1.0,0.2412388175725937,0.787804901599884,0.787804901599884,1.0,1.0,-1.0271766185760498,0.4187509715557098,0.6084256172180176,0.219354823231697,0.0,0.0,0.4450224936008453,47.12007141113281,49.0,-7.275177001953125,-9728.4501953125,143.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,307.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2178019136190414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701135814189911,0.3701185286045074,-4.934897788189119e-06,0.0,0.0002210412640124,0.0,0.0,18.39761734008789,0.0,0.0,0.0,0.3282786905765533,4.0,0.0,1.0
658920,293.1536560058594,297.1499938964844,293.1499938964844,0.0698899403214454,-1735.19189453125,304.1503601074219,0.6760556101799011,0.1213438138365745,0.1105711013078689,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4910390079021454,0.050000000745058,0.0489298328757286,293.3080444335937,297.1499938964844,293.1499938964844,0.0710627287626266,-1364.7874755859375,304.1654663085937,0.6784629821777344,0.121603287756443,0.0868669226765632,293.1824951171875,297.1499938964844,293.1499938964844,0.3094811141490936,-5929.8017578125,304.165283203125,0.9990000128746032,0.4628709852695465,0.3774334788322449,293.3158264160156,297.1499938964844,293.1499938964844,0.0062960302457213,-2247.962646484375,299.18914794921875,0.4910390079021454,0.050000000745058,0.2321020662784576,291.1663818359375,291.1499938964844,263.7690124511719,261.69512939453125,280.7470092773437,294.1105041503906,291.1654357910156,1.0,0.2412388175725937,0.787804901599884,0.787804901599884,1.0,1.0,-1.0271766185760498,0.4187509715557098,0.6084256172180176,0.219354823231697,0.0,0.0,0.4450224936008453,47.12007141113281,49.0,-7.275177001953125,-9728.4501953125,143.8431854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39324951171875,307.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.302734375,18000.0,0.0,0.0,0.2178019136190414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701135814189911,0.3701185286045074,-4.934897788189119e-06,0.0,0.0002210412640124,0.0,0.0,18.39761734008789,0.0,0.0,0.0,0.3282786905765533,4.0,0.0,1.0
658980,293.1534118652344,297.1499938964844,293.1499938964844,0.069935604929924,-1736.1400146484375,304.1501770019531,0.6745390892028809,0.1213010996580123,0.1105604469776153,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.490013062953949,0.050000000745058,0.0489487648010253,293.3071594238281,297.1499938964844,293.1499938964844,0.0681100636720657,-1323.86083984375,304.16522216796875,0.6695841550827026,0.1177824810147285,0.0842081755399704,293.1824951171875,297.1499938964844,293.1499938964844,0.3116964995861053,-5966.8740234375,304.1564636230469,0.9990000128746032,0.4620530307292938,0.3798022866249084,293.31573486328125,297.1499938964844,293.1499938964844,0.0062450729310512,-2234.215087890625,299.1286926269531,0.490013062953949,0.050000000745058,0.2321918755769729,291.1579284667969,291.1499938964844,263.7861022949219,261.71337890625,280.7551574707031,294.1168212890625,291.15692138671875,1.0,0.2419503033161163,0.7877947092056274,0.7877947092056274,1.0,1.0,-1.0269452333450315,0.4187517464160919,0.6081933975219727,0.2190175801515579,0.0,0.0,0.4445218741893768,47.589969635009766,52.0,-11.088655471801758,-9705.7392578125,144.60423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.2170542478561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688484728336334,0.3688533902168274,-4.926799192617182e-06,0.0,0.0002202824689447,0.0,0.0,18.295127868652344,0.0,0.0,0.0,0.327865719795227,4.0,0.0,1.0
659040,293.1534118652344,297.1499938964844,293.1499938964844,0.069935604929924,-1736.1400146484375,304.1501770019531,0.6745390892028809,0.1213010996580123,0.1105604469776153,294.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.490013062953949,0.050000000745058,0.0489487648010253,293.3071594238281,297.1499938964844,293.1499938964844,0.0681100636720657,-1323.86083984375,304.16522216796875,0.6695841550827026,0.1177824810147285,0.0842081755399704,293.1824951171875,297.1499938964844,293.1499938964844,0.3116964995861053,-5966.8740234375,304.1564636230469,0.9990000128746032,0.4620530307292938,0.3798022866249084,293.31573486328125,297.1499938964844,293.1499938964844,0.0062450729310512,-2234.215087890625,299.1286926269531,0.490013062953949,0.050000000745058,0.2321918755769729,291.1579284667969,291.1499938964844,263.7861022949219,261.71337890625,280.7551574707031,294.1168212890625,291.15692138671875,1.0,0.2419503033161163,0.7877947092056274,0.7877947092056274,1.0,1.0,-1.0269452333450315,0.4187517464160919,0.6081933975219727,0.2190175801515579,0.0,0.0,0.4445218741893768,47.589969635009766,52.0,-11.088655471801758,-9705.7392578125,144.60423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,307.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.2170542478561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688484728336334,0.3688533902168274,-4.926799192617182e-06,0.0,0.0002202824689447,0.0,0.0,18.295127868652344,0.0,0.0,0.0,0.327865719795227,4.0,0.0,1.0
659100,293.1534118652344,297.1499938964844,293.1499938964844,0.0699505284428596,-1736.4683837890625,304.1501159667969,0.6732202768325806,0.121259294450283,0.1105454862117767,294.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4891251623630523,0.050000000745058,0.048965323716402,293.3067321777344,297.1499938964844,293.1499938964844,0.0666312128305435,-1303.52490234375,304.1651611328125,0.6646504402160645,0.1158753186464309,0.0828879252076149,293.1844482421875,297.1499938964844,293.1499938964844,0.3136957585811615,-5999.001953125,304.15167236328125,0.9990000128746032,0.4612585306167602,0.3818632364273071,293.3158264160156,297.1499938964844,293.1499938964844,0.0062202918343245,-2227.525146484375,299.0980529785156,0.4891251623630523,0.050000000745058,0.2322704195976257,291.1536865234375,291.1499938964844,263.7939147949219,261.7219543457031,280.760986328125,294.12469482421875,291.1526794433594,1.0,0.2426886260509491,0.7877896428108215,0.7877896428108215,1.0,1.0,-1.0279299020767212,0.4192269444465637,0.6087030172348022,0.2191406935453415,0.0,0.0,0.444705605506897,48.01953506469727,52.0,-11.561391830444336,-9704.572265625,145.61221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36260986328125,307.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.2167349457740783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368846595287323,0.3688515126705169,-4.925471785099944e-06,0.0,0.0002199584123445,0.0,0.0,18.290576934814453,0.0,0.0,0.0,0.3278451561927795,4.0,0.0,1.0
659160,293.1534729003906,297.1499938964844,293.1499938964844,0.0699558407068252,-1736.6197509765625,304.15008544921875,0.6715825200080872,0.1212008669972419,0.1105204373598098,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4880253970623016,0.050000000745058,0.0489860437810421,293.30633544921875,297.1499938964844,293.1499938964844,0.0651455894112587,-1283.2080078125,304.16510009765625,0.6594708561897278,0.1139669418334961,0.0815706029534339,293.1875915527344,297.1499938964844,293.1499938964844,0.3162128627300262,-6038.923828125,304.14678955078125,0.9990000128746032,0.460206389427185,0.3844271600246429,293.3160400390625,297.1499938964844,293.1499938964844,0.0061958609148859,-2220.910400390625,299.067138671875,0.4880253970623016,0.050000000745058,0.2323687076568603,291.1495666503906,291.1499938964844,263.8013000488281,261.7301330566406,280.7680053710937,294.1354675292969,291.14862060546875,1.0,0.2436461448669433,0.7877197861671448,0.7877197861671448,1.0,1.0,-1.0295385122299194,0.4199666678905487,0.6095718145370483,0.2194196581840515,0.0,0.0,0.4451471269130707,48.562965393066406,55.0,-11.50832748413086,-9708.759765625,146.98533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,307.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65625,18000.0,0.0,0.0,0.2164699882268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692119121551513,0.3692168295383453,-4.9257828322879504e-06,0.0,0.000219689507503,0.0,0.0,18.313350677490234,0.0,0.0,0.0,0.3279344439506531,4.0,0.0,1.0
659220,293.1539001464844,297.1499938964844,293.1499938964844,0.0699296370148658,-1736.246337890625,304.1501159667969,0.6675096750259399,0.1210279762744903,0.1104324534535408,294.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4852842092514038,0.050000000745058,0.0490385517477989,293.3056945800781,297.1499938964844,293.1499938964844,0.0621441341936588,-1242.5135498046875,304.1650695800781,0.6486154198646545,0.1101390868425369,0.07893817871809,293.1970520019531,297.1499938964844,293.1499938964844,0.3226020336151123,-6138.86572265625,304.1372375488281,0.9990000128746032,0.4573423564434051,0.390849620103836,293.3168334960937,297.1499938964844,293.1499938964844,0.0061473827809095,-2207.6953125,299.0043640136719,0.4852842092514038,0.050000000745058,0.2326177656650543,291.1420288085937,291.1499938964844,263.814697265625,261.7454833984375,280.7849426269531,294.1650085449219,291.1412048339844,1.0,0.2461249828338623,0.7875800728797913,0.7875800728797913,1.0,1.0,-1.0343432426452637,0.4221400916576385,0.6122031211853027,0.2203741073608398,0.0,0.0,0.4467276036739349,49.95133590698242,43.0,-10.553894996643066,-9730.490234375,150.69656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,307.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.052734375,18000.0,0.0,0.0,0.2161488533020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370944082736969,0.3709490299224853,-4.930857812723843e-06,0.0,0.0002193636173615,0.0,0.0,18.43361091613769,0.0,0.0,0.0,0.3284129798412323,4.0,0.0,1.0
659280,293.1539001464844,297.1499938964844,293.1499938964844,0.0699296370148658,-1736.246337890625,304.1501159667969,0.6675096750259399,0.1210279762744903,0.1104324534535408,294.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4852842092514038,0.050000000745058,0.0490385517477989,293.3056945800781,297.1499938964844,293.1499938964844,0.0621441341936588,-1242.5135498046875,304.1650695800781,0.6486154198646545,0.1101390868425369,0.07893817871809,293.1970520019531,297.1499938964844,293.1499938964844,0.3226020336151123,-6138.86572265625,304.1372375488281,0.9990000128746032,0.4573423564434051,0.390849620103836,293.3168334960937,297.1499938964844,293.1499938964844,0.0061473827809095,-2207.6953125,299.0043640136719,0.4852842092514038,0.050000000745058,0.2326177656650543,291.1420288085937,291.1499938964844,263.814697265625,261.7454833984375,280.7849426269531,294.1650085449219,291.1412048339844,1.0,0.2461249828338623,0.7875800728797913,0.7875800728797913,1.0,1.0,-1.0343432426452637,0.4221400916576385,0.6122031211853027,0.2203741073608398,0.0,0.0,0.4467276036739349,49.95133590698242,43.0,-10.553894996643066,-9730.490234375,150.69656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,307.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.052734375,18000.0,0.0,0.0,0.2161488533020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370944082736969,0.3709490299224853,-4.930857812723843e-06,0.0,0.0002193636173615,0.0,0.0,18.43361091613769,0.0,0.0,0.0,0.3284129798412323,4.0,0.0,1.0
659340,293.1543273925781,297.1499938964844,293.1499938964844,0.0697024315595626,-1732.0411376953125,304.15045166015625,0.6698575019836426,0.1208435967564582,0.1102240979671478,294.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4872608482837677,0.050000000745058,0.0490005984902381,293.3046569824219,297.1499938964844,293.1499938964844,0.0589682906866073,-1199.8253173828125,304.16534423828125,0.6438608765602112,0.1064018830657005,0.0762675106525421,293.2026672363281,297.1499938964844,293.1499938964844,0.3182698488235473,-6068.56640625,304.1493225097656,0.9990000128746032,0.4549855589866638,0.3862155377864837,293.31787109375,297.1499938964844,293.1499938964844,0.0060823145322501,-2188.045166015625,298.9458923339844,0.4872608482837677,0.050000000745058,0.2324377298355102,291.14764404296875,291.1499938964844,263.8263854980469,261.7594299316406,280.8059387207031,294.18328857421875,291.1507263183594,1.0,0.2431464940309524,0.7874404191970825,0.7874404191970825,1.0,1.0,-1.025071620941162,0.4181298911571502,0.6069416999816895,0.2178886383771896,0.0,0.0,0.4470768272876739,48.86369323730469,46.0,15.556270599365234,-9687.5859375,146.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,307.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.2160559445619583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726933896541595,0.3726983070373535,-4.939591235597618e-06,0.0,0.0002192693063989,0.0,0.0,18.56765365600586,0.0,0.0,0.0,0.3289167582988739,4.0,0.0,1.0
659400,293.1543273925781,297.1499938964844,293.1499938964844,0.0697024315595626,-1732.0411376953125,304.15045166015625,0.6698575019836426,0.1208435967564582,0.1102240979671478,294.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4872608482837677,0.050000000745058,0.0490005984902381,293.3046569824219,297.1499938964844,293.1499938964844,0.0589682906866073,-1199.8253173828125,304.16534423828125,0.6438608765602112,0.1064018830657005,0.0762675106525421,293.2026672363281,297.1499938964844,293.1499938964844,0.3182698488235473,-6068.56640625,304.1493225097656,0.9990000128746032,0.4549855589866638,0.3862155377864837,293.31787109375,297.1499938964844,293.1499938964844,0.0060823145322501,-2188.045166015625,298.9458923339844,0.4872608482837677,0.050000000745058,0.2324377298355102,291.14764404296875,291.1499938964844,263.8263854980469,261.7594299316406,280.8059387207031,294.18328857421875,291.1507263183594,1.0,0.2431464940309524,0.7874404191970825,0.7874404191970825,1.0,1.0,-1.025071620941162,0.4181298911571502,0.6069416999816895,0.2178886383771896,0.0,0.0,0.4470768272876739,48.86369323730469,46.0,15.556270599365234,-9687.5859375,146.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,307.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.2160559445619583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726933896541595,0.3726983070373535,-4.939591235597618e-06,0.0,0.0002192693063989,0.0,0.0,18.56765365600586,0.0,0.0,0.0,0.3289167582988739,4.0,0.0,1.0
