time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1545715332031,297.1499938964844,293.1499938964844,0.0694450587034225,-1727.18212890625,304.1507263183594,0.6708540320396423,0.1206831187009811,0.1100615188479423,294.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4882020354270935,0.050000000745058,0.0489827655255794,293.3029479980469,297.1499938964844,293.1499938964844,0.0558581314980983,-1158.482666015625,304.1654052734375,0.6380986571311951,0.1028282418847084,0.0737388879060745,293.2003479003906,297.1499938964844,293.1499938964844,0.3156630396842956,-6027.59375,304.15350341796875,0.9990000128746032,0.4541206061840057,0.3840152323246002,293.31884765625,297.1499938964844,293.1499938964844,0.0060155200771987,-2166.99609375,298.89263916015625,0.4882020354270935,0.050000000745058,0.2323531508445739,291.16656494140625,291.1499938964844,263.8363952636719,261.7720642089844,280.8077697753906,294.1742248535156,291.1665344238281,1.0,0.2420621067285537,0.7872905731201172,0.7872905731201172,1.0,1.0,-1.0190728902816772,0.4155998229980469,0.6034730672836304,0.2160965651273727,0.0,0.0,0.4432818591594696,48.32620620727539,49.0,12.536580085754396,-9610.59765625,143.84075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.2158561050891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684321939945221,0.368437111377716,-4.929938313580351e-06,0.0,0.0002190664963563,0.0,0.0,18.280855178833008,0.0,0.0,0.0,0.3277994692325592,4.0,0.0,1.0
659520,293.1545715332031,297.1499938964844,293.1499938964844,0.0694450587034225,-1727.18212890625,304.1507263183594,0.6708540320396423,0.1206831187009811,0.1100615188479423,294.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4882020354270935,0.050000000745058,0.0489827655255794,293.3029479980469,297.1499938964844,293.1499938964844,0.0558581314980983,-1158.482666015625,304.1654052734375,0.6380986571311951,0.1028282418847084,0.0737388879060745,293.2003479003906,297.1499938964844,293.1499938964844,0.3156630396842956,-6027.59375,304.15350341796875,0.9990000128746032,0.4541206061840057,0.3840152323246002,293.31884765625,297.1499938964844,293.1499938964844,0.0060155200771987,-2166.99609375,298.89263916015625,0.4882020354270935,0.050000000745058,0.2323531508445739,291.16656494140625,291.1499938964844,263.8363952636719,261.7720642089844,280.8077697753906,294.1742248535156,291.1665344238281,1.0,0.2420621067285537,0.7872905731201172,0.7872905731201172,1.0,1.0,-1.0190728902816772,0.4155998229980469,0.6034730672836304,0.2160965651273727,0.0,0.0,0.4432818591594696,48.32620620727539,49.0,12.536580085754396,-9610.59765625,143.84075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432556152344,307.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.2158561050891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684321939945221,0.368437111377716,-4.929938313580351e-06,0.0,0.0002190664963563,0.0,0.0,18.280855178833008,0.0,0.0,0.0,0.3277994692325592,4.0,0.0,1.0
659580,293.15484619140625,297.1499938964844,293.1499938964844,0.0693561136722564,-1725.668212890625,304.150634765625,0.6697864532470703,0.1205121278762817,0.109922170639038,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4876633584499359,0.050000000745058,0.0489929988980293,293.3011779785156,297.1499938964844,293.1499938964844,0.0529314279556274,-1120.2725830078125,304.1651306152344,0.6306673288345337,0.099309854209423,0.0712798833847045,293.20074462890625,297.1499938964844,293.1499938964844,0.3169310986995697,-6048.1376953125,304.1501159667969,0.9990000128746032,0.4527741968631744,0.3852741122245788,293.3197326660156,297.1499938964844,293.1499938964844,0.0059600514359772,-2151.0595703125,298.82977294921875,0.4876633584499359,0.050000000745058,0.2324016988277435,291.1617736816406,291.1499938964844,263.8448181152344,261.783447265625,280.8100280761719,294.1752319335937,291.1611328125,1.0,0.2423050105571746,0.7871407270431519,0.7871407270431519,1.0,1.0,-1.0175343751907349,0.4150460660457611,0.6024883389472961,0.2153411209583282,0.0,0.0,0.4419808983802795,48.556941986083984,52.0,-1.975253343582153,-9575.7578125,143.84234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,306.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.111328125,18000.0,0.0,0.0,0.2154811769723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657855987548828,0.3657905161380768,-4.915967110719066e-06,0.0,0.0002186859928769,0.0,0.0,18.077392578125,0.0,0.0,0.0,0.3269961774349212,4.0,0.0,1.0
659640,293.15484619140625,297.1499938964844,293.1499938964844,0.0693561136722564,-1725.668212890625,304.150634765625,0.6697864532470703,0.1205121278762817,0.109922170639038,294.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4876633584499359,0.050000000745058,0.0489929988980293,293.3011779785156,297.1499938964844,293.1499938964844,0.0529314279556274,-1120.2725830078125,304.1651306152344,0.6306673288345337,0.099309854209423,0.0712798833847045,293.20074462890625,297.1499938964844,293.1499938964844,0.3169310986995697,-6048.1376953125,304.1501159667969,0.9990000128746032,0.4527741968631744,0.3852741122245788,293.3197326660156,297.1499938964844,293.1499938964844,0.0059600514359772,-2151.0595703125,298.82977294921875,0.4876633584499359,0.050000000745058,0.2324016988277435,291.1617736816406,291.1499938964844,263.8448181152344,261.783447265625,280.8100280761719,294.1752319335937,291.1611328125,1.0,0.2423050105571746,0.7871407270431519,0.7871407270431519,1.0,1.0,-1.0175343751907349,0.4150460660457611,0.6024883389472961,0.2153411209583282,0.0,0.0,0.4419808983802795,48.556941986083984,52.0,-1.975253343582153,-9575.7578125,143.84234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,306.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.111328125,18000.0,0.0,0.0,0.2154811769723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657855987548828,0.3657905161380768,-4.915967110719066e-06,0.0,0.0002186859928769,0.0,0.0,18.077392578125,0.0,0.0,0.0,0.3269961774349212,4.0,0.0,1.0
659700,293.155029296875,297.1499938964844,293.1499938964844,0.0693108588457107,-1724.89794921875,304.1506042480469,0.6686676144599915,0.1204121857881546,0.1098501235246658,294.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4869839549064636,0.050000000745058,0.0490059554576873,293.3003234863281,297.1499938964844,293.1499938964844,0.0514758042991161,-1101.42333984375,304.1650390625,0.6264812350273132,0.0975625067949295,0.0700663104653358,293.20245361328125,297.1499938964844,293.1499938964844,0.3185061812400818,-6073.0263671875,304.1472473144531,0.9990000128746032,0.4517971277236938,0.3868644535541534,293.3201904296875,297.1499938964844,293.1499938964844,0.0059335092082619,-2143.4365234375,298.7980041503906,0.4869839549064636,0.050000000745058,0.2324631512165069,291.1590576171875,291.1499938964844,263.84844970703125,261.7886657714844,280.8122253417969,294.1811828613281,291.1583557128906,1.0,0.2428459674119949,0.7870658040046692,0.7870658040046692,1.0,1.0,-1.017988920211792,0.41533362865448,0.602655291557312,0.2151859998703003,0.0,0.0,0.4416495263576507,48.88512420654297,52.0,-5.03374719619751,-9571.0830078125,144.5285186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,306.9814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.2152783423662185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651740849018097,0.3651790022850036,-4.912223630526569e-06,0.0,0.000218480156036,0.0,0.0,18.02885055541992,0.0,0.0,0.0,0.3267956674098968,4.0,0.0,1.0
659760,293.1553039550781,297.1499938964844,293.1499938964844,0.0692631304264068,-1724.0909423828125,304.15057373046875,0.6672089099884033,0.1202966719865799,0.1097704172134399,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.4860692620277405,0.050000000745058,0.0490235053002834,293.2995300292969,297.1499938964844,293.1499938964844,0.0500242337584495,-1082.7252197265625,304.1649475097656,0.6219802498817444,0.095818355679512,0.0688594952225685,293.2052001953125,297.1499938964844,293.1499938964844,0.3206513226032257,-6106.66650390625,304.1438293457031,0.9990000128746032,0.4505924880504608,0.3890087306499481,293.3207397460937,297.1499938964844,293.1499938964844,0.0059075588360428,-2136.02392578125,298.7657165527344,0.4860692620277405,0.050000000745058,0.2325464040040969,291.1557922363281,291.1499938964844,263.8516845703125,261.7935791015625,280.8150329589844,294.1909484863281,291.1549072265625,1.0,0.2436271011829376,0.7870100140571594,0.7870100140571594,1.0,1.0,-1.0191389322280884,0.4159562587738037,0.6031826138496399,0.2151251286268234,0.0,0.0,0.441586822271347,49.33697891235352,40.0,-7.727893829345703,-9571.873046875,145.61080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,306.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.2150856554508209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648479282855987,0.3648528456687927,-4.909830295218853e-06,0.0,0.0002182845928473,0.0,0.0,18.001678466796875,0.0,0.0,0.0,0.3266855776309967,4.0,0.0,1.0
659820,293.15576171875,297.1499938964844,293.1499938964844,0.0689989030361175,-1719.2652587890625,304.1508483886719,0.670772135257721,0.1200694516301155,0.1095095127820968,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4889714121818542,0.050000000745058,0.0489683412015438,293.2977905273437,297.1499938964844,293.1499938964844,0.0469816550612449,-1043.6689453125,304.1650390625,0.6182597279548645,0.0923840999603271,0.0664044395089149,293.206298828125,297.1499938964844,293.1499938964844,0.3141966164112091,-6003.90576171875,304.1572265625,0.9990000128746032,0.4489451050758362,0.3822222054004669,293.3218078613281,297.1499938964844,293.1499938964844,0.0058413529768586,-2115.591552734375,298.705322265625,0.4889714121818542,0.050000000745058,0.2322847247123718,291.159912109375,291.1499938964844,263.8570861816406,261.80255126953125,280.82635498046875,294.2001953125,291.162841796875,1.0,0.2397216260433197,0.7868984341621399,0.7868984341621399,1.0,1.0,-1.007360577583313,0.4109820425510406,0.5963784456253052,0.2117236107587814,0.0,0.0,0.4403925836086273,47.776065826416016,43.0,14.735029220581056,-9511.6435546875,139.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,307.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.2146812379360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364305317401886,0.3643102347850799,-4.908189112029504e-06,0.0,0.0002178741560783,0.0,0.0,17.964250564575195,0.0,0.0,0.0,0.3265046775341034,4.0,0.0,1.0
659880,293.15576171875,297.1499938964844,293.1499938964844,0.0689989030361175,-1719.2652587890625,304.1508483886719,0.670772135257721,0.1200694516301155,0.1095095127820968,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4889714121818542,0.050000000745058,0.0489683412015438,293.2977905273437,297.1499938964844,293.1499938964844,0.0469816550612449,-1043.6689453125,304.1650390625,0.6182597279548645,0.0923840999603271,0.0664044395089149,293.206298828125,297.1499938964844,293.1499938964844,0.3141966164112091,-6003.90576171875,304.1572265625,0.9990000128746032,0.4489451050758362,0.3822222054004669,293.3218078613281,297.1499938964844,293.1499938964844,0.0058413529768586,-2115.591552734375,298.705322265625,0.4889714121818542,0.050000000745058,0.2322847247123718,291.159912109375,291.1499938964844,263.8570861816406,261.80255126953125,280.82635498046875,294.2001953125,291.162841796875,1.0,0.2397216260433197,0.7868984341621399,0.7868984341621399,1.0,1.0,-1.007360577583313,0.4109820425510406,0.5963784456253052,0.2117236107587814,0.0,0.0,0.4403925836086273,47.776065826416016,43.0,14.735029220581056,-9511.6435546875,139.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,307.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.2146812379360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364305317401886,0.3643102347850799,-4.908189112029504e-06,0.0,0.0002178741560783,0.0,0.0,17.964250564575195,0.0,0.0,0.0,0.3265046775341034,4.0,0.0,1.0
659940,293.1561279296875,297.1499938964844,293.1499938964844,0.0686901584267616,-1713.5147705078125,304.15106201171875,0.6727083325386047,0.1198483183979988,0.1092842444777488,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4906539916992187,0.050000000745058,0.0489371158182621,293.2959899902344,297.1499938964844,293.1499938964844,0.0439335592091083,-1004.7545776367188,304.16510009765625,0.6128318905830383,0.0890030935406684,0.0640118494629859,293.20025634765625,297.1499938964844,293.1499938964844,0.3098622262477875,-5936.70751953125,304.1616516113281,0.9990000128746032,0.4487477242946625,0.3783223330974579,293.3227844238281,297.1499938964844,293.1499938964844,0.0057738539762794,-2093.826416015625,298.6508483886719,0.4906539916992187,0.050000000745058,0.2321366071701049,291.1781921386719,291.1499938964844,263.8611145019531,261.8104248046875,280.8197326660156,294.1883544921875,291.17803955078125,1.0,0.2378906905651092,0.7867869138717651,0.7867869138717651,1.0,1.0,-0.9993175268173218,0.4077752828598022,0.5915422439575195,0.2089001536369323,0.0,0.0,0.4350942373275757,46.862770080566406,46.0,11.24217700958252,-9421.7021484375,136.3036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,306.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2139928340911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581253886222839,0.3581302762031555,-4.890664968115743e-06,0.0,0.0002171755186282,0.0,0.0,17.54454231262207,0.0,0.0,0.0,0.3248468935489654,4.0,0.0,1.0
660000,293.1561279296875,297.1499938964844,293.1499938964844,0.0686901584267616,-1713.5147705078125,304.15106201171875,0.6727083325386047,0.1198483183979988,0.1092842444777488,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4906539916992187,0.050000000745058,0.0489371158182621,293.2959899902344,297.1499938964844,293.1499938964844,0.0439335592091083,-1004.7545776367188,304.16510009765625,0.6128318905830383,0.0890030935406684,0.0640118494629859,293.20025634765625,297.1499938964844,293.1499938964844,0.3098622262477875,-5936.70751953125,304.1616516113281,0.9990000128746032,0.4487477242946625,0.3783223330974579,293.3227844238281,297.1499938964844,293.1499938964844,0.0057738539762794,-2093.826416015625,298.6508483886719,0.4906539916992187,0.050000000745058,0.2321366071701049,291.1781921386719,291.1499938964844,263.8611145019531,261.8104248046875,280.8197326660156,294.1883544921875,291.17803955078125,1.0,0.2378906905651092,0.7867869138717651,0.7867869138717651,1.0,1.0,-0.9993175268173218,0.4077752828598022,0.5915422439575195,0.2089001536369323,0.0,0.0,0.4350942373275757,46.862770080566406,46.0,11.24217700958252,-9421.7021484375,136.3036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,306.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.244140625,18000.0,0.0,0.0,0.2139928340911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581253886222839,0.3581302762031555,-4.890664968115743e-06,0.0,0.0002171755186282,0.0,0.0,17.54454231262207,0.0,0.0,0.0,0.3248468935489654,4.0,0.0,1.0
660060,293.1566467285156,297.1499938964844,293.1499938964844,0.0685416013002395,-1710.9710693359375,304.15093994140625,0.6722670197486877,0.1195885017514228,0.1090622618794441,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4906818866729736,0.050000000745058,0.0489366352558136,293.2942199707031,297.1499938964844,293.1499938964844,0.0410630851984024,-968.5120239257812,304.16485595703125,0.6047967076301575,0.0856614038348198,0.0616698339581489,293.1976013183594,297.1499938964844,293.1499938964844,0.3097833096981048,-5937.18505859375,304.15777587890625,0.9990000128746032,0.4480240643024444,0.3782581984996795,293.3237609863281,297.1499938964844,293.1499938964844,0.0057174526154994,-2077.247314453125,298.58551025390625,0.4906818866729736,0.050000000745058,0.2321343272924423,291.17144775390625,291.1499938964844,263.8638000488281,261.8172302246094,280.81268310546875,294.1918334960937,291.17047119140625,1.0,0.2375367730855941,0.786733090877533,0.786733090877533,1.0,1.0,-0.9961581826210022,0.406843364238739,0.5893148183822632,0.2069141715764999,0.0,0.0,0.4326129555702209,46.78361892700195,49.0,-4.919086933135986,-9376.7890625,135.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,306.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.619140625,18000.0,0.0,0.0,0.2130017876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538207709789276,0.3538256287574768,-4.869934855378233e-06,0.0,0.0002161697339033,0.0,0.0,17.227783203125,0.0,0.0,0.0,0.3235801160335541,4.0,0.0,1.0
660120,293.1566467285156,297.1499938964844,293.1499938964844,0.0685416013002395,-1710.9710693359375,304.15093994140625,0.6722670197486877,0.1195885017514228,0.1090622618794441,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4906818866729736,0.050000000745058,0.0489366352558136,293.2942199707031,297.1499938964844,293.1499938964844,0.0410630851984024,-968.5120239257812,304.16485595703125,0.6047967076301575,0.0856614038348198,0.0616698339581489,293.1976013183594,297.1499938964844,293.1499938964844,0.3097833096981048,-5937.18505859375,304.15777587890625,0.9990000128746032,0.4480240643024444,0.3782581984996795,293.3237609863281,297.1499938964844,293.1499938964844,0.0057174526154994,-2077.247314453125,298.58551025390625,0.4906818866729736,0.050000000745058,0.2321343272924423,291.17144775390625,291.1499938964844,263.8638000488281,261.8172302246094,280.81268310546875,294.1918334960937,291.17047119140625,1.0,0.2375367730855941,0.786733090877533,0.786733090877533,1.0,1.0,-0.9961581826210022,0.406843364238739,0.5893148183822632,0.2069141715764999,0.0,0.0,0.4326129555702209,46.78361892700195,49.0,-4.919086933135986,-9376.7890625,135.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,306.9823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.619140625,18000.0,0.0,0.0,0.2130017876625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538207709789276,0.3538256287574768,-4.869934855378233e-06,0.0,0.0002161697339033,0.0,0.0,17.227783203125,0.0,0.0,0.0,0.3235801160335541,4.0,0.0,1.0
660180,293.1575012207031,297.1499938964844,293.1499938964844,0.0683671683073043,-1707.9803466796875,304.15093994140625,0.6700024008750916,0.1192473247647285,0.1087982580065727,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895041882991791,0.050000000745058,0.0489584878087043,293.2926330566406,297.1499938964844,293.1499938964844,0.0382354110479354,-932.8263549804688,304.16461181640625,0.5946877598762512,0.0823308899998664,0.0593585558235645,293.1996459960937,297.1499938964844,293.1499938964844,0.3124701082706451,-5980.71533203125,304.1506652832031,0.9990000128746032,0.4464121758937835,0.3809843361377716,293.3249816894531,297.1499938964844,293.1499938964844,0.0056640510447323,-2061.637939453125,298.51824951171875,0.4895041882991791,0.050000000745058,0.2322379946708679,291.162841796875,291.1499938964844,263.8652038574219,261.82305908203125,280.8080444335937,294.2138366699219,291.1615905761719,1.0,0.2383870184421539,0.7866792678833008,0.7866792678833008,1.0,1.0,-0.9964884519577026,0.4075977206230163,0.5888907313346863,0.2053380757570266,0.0,0.0,0.43145951628685,47.30508041381836,37.0,-11.363073348999023,-9367.6083984375,136.34913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,306.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.29296875,18000.0,0.0,0.0,0.2119252234697342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517628908157348,0.351767748594284,-4.858787178818602e-06,0.0,0.0002150771615561,0.0,0.0,17.073484420776367,0.0,0.0,0.0,0.3229463100433349,4.0,0.0,1.0
660240,293.1575012207031,297.1499938964844,293.1499938964844,0.0683671683073043,-1707.9803466796875,304.15093994140625,0.6700024008750916,0.1192473247647285,0.1087982580065727,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4895041882991791,0.050000000745058,0.0489584878087043,293.2926330566406,297.1499938964844,293.1499938964844,0.0382354110479354,-932.8263549804688,304.16461181640625,0.5946877598762512,0.0823308899998664,0.0593585558235645,293.1996459960937,297.1499938964844,293.1499938964844,0.3124701082706451,-5980.71533203125,304.1506652832031,0.9990000128746032,0.4464121758937835,0.3809843361377716,293.3249816894531,297.1499938964844,293.1499938964844,0.0056640510447323,-2061.637939453125,298.51824951171875,0.4895041882991791,0.050000000745058,0.2322379946708679,291.162841796875,291.1499938964844,263.8652038574219,261.82305908203125,280.8080444335937,294.2138366699219,291.1615905761719,1.0,0.2383870184421539,0.7866792678833008,0.7866792678833008,1.0,1.0,-0.9964884519577026,0.4075977206230163,0.5888907313346863,0.2053380757570266,0.0,0.0,0.43145951628685,47.30508041381836,37.0,-11.363073348999023,-9367.6083984375,136.34913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,306.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.29296875,18000.0,0.0,0.0,0.2119252234697342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517628908157348,0.351767748594284,-4.858787178818602e-06,0.0,0.0002150771615561,0.0,0.0,17.073484420776367,0.0,0.0,0.0,0.3229463100433349,4.0,0.0,1.0
660300,293.15802001953125,297.1499938964844,293.1499938964844,0.0682249292731285,-1705.482666015625,304.1510314941406,0.6710430979728699,0.1190516352653503,0.1086090579628944,294.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4905150532722473,0.050000000745058,0.0489397533237934,293.2918701171875,297.1499938964844,293.1499938964844,0.0367966182529926,-914.5875854492188,304.1645812988281,0.5915533900260925,0.0806740447878837,0.0581824369728565,293.20086669921875,297.1499938964844,293.1499938964844,0.3103798031806946,-5947.5166015625,304.1544494628906,0.9990000128746032,0.4455417990684509,0.3786436319351196,293.3257141113281,297.1499938964844,293.1499938964844,0.005633465014398,-2052.455322265625,298.4842529296875,0.4905150532722473,0.050000000745058,0.2321491092443466,291.1588439941406,291.1499938964844,263.8654479980469,261.8255920410156,280.8114624023437,294.22705078125,291.15887451171875,1.0,0.2367838025093078,0.7866523265838623,0.7866523265838623,1.0,1.0,-0.9919163584709167,0.4058361053466797,0.5860802531242371,0.2035991102457046,0.0,0.0,0.4312898516654968,46.759239196777344,37.0,-5.626063823699951,-9345.9658203125,134.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,307.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.2113957703113556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513980209827423,0.3514028787612915,-4.855987754126545e-06,0.0,0.0002145398320863,0.0,0.0,17.0435848236084,0.0,0.0,0.0,0.3228197395801544,4.0,0.0,1.0
660360,293.1584777832031,297.1499938964844,293.1499938964844,0.0679917782545089,-1701.2156982421875,304.1512451171875,0.6739108562469482,0.1188600212335586,0.1083946600556373,294.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4928270876407623,0.050000000745058,0.04889777302742,293.29107666015625,297.1499938964844,293.1499938964844,0.0353080816566944,-895.5098876953125,304.1646423339844,0.5900872349739075,0.079035960137844,0.0569997057318687,293.1988830566406,297.1499938964844,293.1499938964844,0.3051692545413971,-5865.09228515625,304.1631774902344,0.9990000128746032,0.4452817142009735,0.3733465373516083,293.3264465332031,297.1499938964844,293.1499938964844,0.0055976770818233,-2040.77490234375,298.45440673828125,0.4928270876407623,0.050000000745058,0.2319499850273132,291.1646728515625,291.1499938964844,263.86541748046875,261.8279113769531,280.8140563964844,294.2296447753906,291.1675109863281,1.0,0.2340862452983856,0.7866017818450928,0.7866017818450928,1.0,1.0,-0.9835941791534424,0.4023733735084533,0.581220805644989,0.2011361718177795,0.0,0.0,0.4297917783260345,45.58192443847656,40.0,12.237650871276855,-9303.04296875,130.27572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.373779296875,307.02947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.974609375,18000.0,0.0,0.0,0.2108338624238968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505139350891113,0.3505187928676605,-4.853805421589641e-06,0.0,0.0002139695570804,0.0,0.0,16.985870361328125,0.0,0.0,0.0,0.3225612044334411,4.0,0.0,1.0
660420,293.1593322753906,297.1499938964844,293.1499938964844,0.0675529763102531,-1693.1788330078125,304.15155029296875,0.6760292053222656,0.1184727698564529,0.1080165430903434,294.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4948667585849762,0.050000000745058,0.0488618910312652,293.2894592285156,297.1499938964844,293.1499938964844,0.0324379354715347,-858.2522583007812,304.1645202636719,0.5834835767745972,0.0757892578840255,0.0546977706253528,293.19140625,297.1499938964844,293.1499938964844,0.3001261055469513,-5787.05810546875,304.1667785644531,0.9990000128746032,0.4455629289150238,0.3687542378902435,293.327880859375,297.1499938964844,293.1499938964844,0.0055292844772338,-2018.2464599609373,298.39715576171875,0.4948667585849762,0.050000000745058,0.2317797839641571,291.182373046875,291.1499938964844,263.864501953125,261.83184814453125,280.80181884765625,294.2224426269531,291.1820678710937,1.0,0.231929525732994,0.7865006327629089,0.7865006327629089,1.0,1.0,-0.9746133089065552,0.3989826142787933,0.5756306648254395,0.1975610107183456,0.0,0.0,0.423976182937622,44.531044006347656,43.0,9.47481632232666,-9207.4560546875,126.37213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,307.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.2094936966896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343881607055664,0.3438864350318908,-4.835123945667874e-06,0.0,0.0002126094768755,0.0,0.0,16.548704147338867,0.0,0.0,0.0,0.3208216428756714,4.0,0.0,1.0
660480,293.1593322753906,297.1499938964844,293.1499938964844,0.0675529763102531,-1693.1788330078125,304.15155029296875,0.6760292053222656,0.1184727698564529,0.1080165430903434,294.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4948667585849762,0.050000000745058,0.0488618910312652,293.2894592285156,297.1499938964844,293.1499938964844,0.0324379354715347,-858.2522583007812,304.1645202636719,0.5834835767745972,0.0757892578840255,0.0546977706253528,293.19140625,297.1499938964844,293.1499938964844,0.3001261055469513,-5787.05810546875,304.1667785644531,0.9990000128746032,0.4455629289150238,0.3687542378902435,293.327880859375,297.1499938964844,293.1499938964844,0.0055292844772338,-2018.2464599609373,298.39715576171875,0.4948667585849762,0.050000000745058,0.2317797839641571,291.182373046875,291.1499938964844,263.864501953125,261.83184814453125,280.80181884765625,294.2224426269531,291.1820678710937,1.0,0.231929525732994,0.7865006327629089,0.7865006327629089,1.0,1.0,-0.9746133089065552,0.3989826142787933,0.5756306648254395,0.1975610107183456,0.0,0.0,0.423976182937622,44.531044006347656,43.0,9.47481632232666,-9207.4560546875,126.37213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,307.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.12890625,18000.0,0.0,0.0,0.2094936966896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343881607055664,0.3438864350318908,-4.835123945667874e-06,0.0,0.0002126094768755,0.0,0.0,16.548704147338867,0.0,0.0,0.0,0.3208216428756714,4.0,0.0,1.0
660540,293.16033935546875,297.1499938964844,293.1499938964844,0.0672752112150192,-1688.3765869140625,304.1514892578125,0.6755735278129578,0.1180347427725792,0.1076338589191436,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4951385855674743,0.050000000745058,0.0488572269678115,293.28790283203125,297.1499938964844,293.1499938964844,0.0297994371503591,-823.3895874023438,304.1640625,0.5741230845451355,0.0725714787840843,0.052441194653511,293.1876525878906,297.1499938964844,293.1499938964844,0.2995032668113708,-5779.5498046875,304.162109375,0.9990000128746032,0.4452865123748779,0.368148922920227,293.3293762207031,297.1499938964844,293.1499938964844,0.0054717464372515,-2000.9505615234373,298.3276672363281,0.4951385855674743,0.050000000745058,0.2317576557397842,291.1736755371094,291.1499938964844,263.86248779296875,261.8349609375,280.78961181640625,294.23162841796875,291.1723937988281,1.0,0.2313122898340225,0.7863994240760803,0.7863994240760803,1.0,1.0,-0.9706850647926332,0.3979329764842987,0.5727521181106567,0.1948320567607879,0.0,0.0,0.4213204979896545,44.32652282714844,46.0,-7.578032970428467,-9157.5107421875,125.1046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560852050781,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2079089730978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339356929063797,0.3393617272377014,-4.814015483134426e-06,0.0,0.0002110011846525,0.0,0.0,16.227920532226562,0.0,0.0,0.0,0.3195265531539917,4.0,0.0,1.0
660600,293.16033935546875,297.1499938964844,293.1499938964844,0.0672752112150192,-1688.3765869140625,304.1514892578125,0.6755735278129578,0.1180347427725792,0.1076338589191436,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.4951385855674743,0.050000000745058,0.0488572269678115,293.28790283203125,297.1499938964844,293.1499938964844,0.0297994371503591,-823.3895874023438,304.1640625,0.5741230845451355,0.0725714787840843,0.052441194653511,293.1876525878906,297.1499938964844,293.1499938964844,0.2995032668113708,-5779.5498046875,304.162109375,0.9990000128746032,0.4452865123748779,0.368148922920227,293.3293762207031,297.1499938964844,293.1499938964844,0.0054717464372515,-2000.9505615234373,298.3276672363281,0.4951385855674743,0.050000000745058,0.2317576557397842,291.1736755371094,291.1499938964844,263.86248779296875,261.8349609375,280.78961181640625,294.23162841796875,291.1723937988281,1.0,0.2313122898340225,0.7863994240760803,0.7863994240760803,1.0,1.0,-0.9706850647926332,0.3979329764842987,0.5727521181106567,0.1948320567607879,0.0,0.0,0.4213204979896545,44.32652282714844,46.0,-7.578032970428467,-9157.5107421875,125.1046371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560852050781,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2079089730978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339356929063797,0.3393617272377014,-4.814015483134426e-06,0.0,0.0002110011846525,0.0,0.0,16.227920532226562,0.0,0.0,0.0,0.3195265531539917,4.0,0.0,1.0
660660,293.1616516113281,297.1499938964844,293.1499938964844,0.0669590756297111,-1682.9083251953125,304.1515197753906,0.6731159090995789,0.1175029352307319,0.1071975603699684,294.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4941045343875885,0.050000000745058,0.0488752722740173,293.2865600585937,297.1499938964844,293.1499938964844,0.027232576161623,-788.9041137695312,304.16357421875,0.5625433325767517,0.0693477764725685,0.0502045564353466,293.1888732910156,297.1499938964844,293.1499938964844,0.3017586469650268,-5817.0546875,304.1542663574219,0.9990000128746032,0.4440914690494537,0.3704612553119659,293.3311462402344,297.1499938964844,293.1499938964844,0.005416396073997,-1984.359619140625,298.2558898925781,0.4941045343875885,0.050000000745058,0.2318432480096817,291.1632080078125,291.1499938964844,263.8594970703125,261.8372802734375,280.7806396484375,294.25958251953125,291.1617126464844,1.0,0.2319529801607132,0.786385178565979,0.786385178565979,1.0,1.0,-0.9703751802444458,0.3986003398895263,0.5717748403549194,0.1926155090332031,0.0,0.0,0.4202394187450409,44.73424530029297,49.0,-13.878948211669922,-9145.2666015625,125.7051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,307.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.271484375,18000.0,0.0,0.0,0.2063252925872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373883962631225,0.337393194437027,-4.803287538379664e-06,0.0,0.0002093939401675,0.0,0.0,16.08465003967285,0.0,0.0,0.0,0.3189293444156647,4.0,0.0,1.0
660720,293.1616516113281,297.1499938964844,293.1499938964844,0.0669590756297111,-1682.9083251953125,304.1515197753906,0.6731159090995789,0.1175029352307319,0.1071975603699684,294.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4941045343875885,0.050000000745058,0.0488752722740173,293.2865600585937,297.1499938964844,293.1499938964844,0.027232576161623,-788.9041137695312,304.16357421875,0.5625433325767517,0.0693477764725685,0.0502045564353466,293.1888732910156,297.1499938964844,293.1499938964844,0.3017586469650268,-5817.0546875,304.1542663574219,0.9990000128746032,0.4440914690494537,0.3704612553119659,293.3311462402344,297.1499938964844,293.1499938964844,0.005416396073997,-1984.359619140625,298.2558898925781,0.4941045343875885,0.050000000745058,0.2318432480096817,291.1632080078125,291.1499938964844,263.8594970703125,261.8372802734375,280.7806396484375,294.25958251953125,291.1617126464844,1.0,0.2319529801607132,0.786385178565979,0.786385178565979,1.0,1.0,-0.9703751802444458,0.3986003398895263,0.5717748403549194,0.1926155090332031,0.0,0.0,0.4202394187450409,44.73424530029297,49.0,-13.878948211669922,-9145.2666015625,125.7051010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,307.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.271484375,18000.0,0.0,0.0,0.2063252925872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373883962631225,0.337393194437027,-4.803287538379664e-06,0.0,0.0002093939401675,0.0,0.0,16.08465003967285,0.0,0.0,0.0,0.3189293444156647,4.0,0.0,1.0
660780,293.1634216308594,297.1499938964844,293.1499938964844,0.0665794238448143,-1676.33984375,304.1516418457031,0.6690040230751038,0.1168495267629623,0.1066749319434166,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4920394122600555,0.050000000745058,0.0489121042191982,293.2856140136719,297.1499938964844,293.1499938964844,0.0248586870729923,-754.4467163085938,304.1629943847656,0.5490942001342773,0.0660806447267532,0.0479576773941516,293.19500732421875,297.1499938964844,293.1499938964844,0.3064496219158172,-5892.0576171875,304.14501953125,0.9990000128746032,0.4418707489967346,0.3751425147056579,293.33349609375,297.1499938964844,293.1499938964844,0.0053624114952981,-1968.2581787109373,298.18096923828125,0.4920394122600555,0.050000000745058,0.2320179641246795,291.1507263183594,291.1499938964844,263.8555908203125,261.8388366699219,280.7752990722656,294.304443359375,291.149169921875,1.0,0.2336084991693496,0.7863709330558777,0.7863709330558777,1.0,1.0,-0.9729223251342772,0.4006261527538299,0.5722962021827698,0.1907645612955093,0.0,0.0,0.4209692776203155,45.64628982543945,52.0,-16.84613800048828,-9160.205078125,127.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,307.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.2049434632062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375734984874725,0.3375782966613769,-4.800643182534259e-06,0.0,0.000207991557545,0.0,0.0,16.0869140625,0.0,0.0,0.0,0.3189300298690796,4.0,0.0,1.0
660840,293.1634216308594,297.1499938964844,293.1499938964844,0.0665794238448143,-1676.33984375,304.1516418457031,0.6690040230751038,0.1168495267629623,0.1066749319434166,294.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4920394122600555,0.050000000745058,0.0489121042191982,293.2856140136719,297.1499938964844,293.1499938964844,0.0248586870729923,-754.4467163085938,304.1629943847656,0.5490942001342773,0.0660806447267532,0.0479576773941516,293.19500732421875,297.1499938964844,293.1499938964844,0.3064496219158172,-5892.0576171875,304.14501953125,0.9990000128746032,0.4418707489967346,0.3751425147056579,293.33349609375,297.1499938964844,293.1499938964844,0.0053624114952981,-1968.2581787109373,298.18096923828125,0.4920394122600555,0.050000000745058,0.2320179641246795,291.1507263183594,291.1499938964844,263.8555908203125,261.8388366699219,280.7752990722656,294.304443359375,291.149169921875,1.0,0.2336084991693496,0.7863709330558777,0.7863709330558777,1.0,1.0,-0.9729223251342772,0.4006261527538299,0.5722962021827698,0.1907645612955093,0.0,0.0,0.4209692776203155,45.64628982543945,52.0,-16.84613800048828,-9160.205078125,127.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,307.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.2049434632062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375734984874725,0.3375782966613769,-4.800643182534259e-06,0.0,0.000207991557545,0.0,0.0,16.0869140625,0.0,0.0,0.0,0.3189300298690796,4.0,0.0,1.0
660900,293.1644897460937,297.1499938964844,293.1499938964844,0.0663546025753021,-1672.433837890625,304.1517639160156,0.6664419174194336,0.1164732798933982,0.1063756421208381,294.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4906972348690033,0.050000000745058,0.0489366054534912,293.2853088378906,297.1499938964844,293.1499938964844,0.0236624721437692,-736.7698364257812,304.1628112792969,0.5418211221694946,0.0644223690032959,0.0468229427933692,293.1997375488281,297.1499938964844,293.1499938964844,0.3095581829547882,-5941.0869140625,304.1402893066406,0.9990000128746032,0.4403735995292663,0.3782247006893158,293.3348999023437,297.1499938964844,293.1499938964844,0.0053352103568613,-1960.091796875,298.1425476074219,0.4906972348690033,0.050000000745058,0.2321341782808303,291.1446228027344,291.1499938964844,263.8533020019531,261.83935546875,280.7740478515625,294.3323974609375,291.1431579589844,1.0,0.2347531467676162,0.7863638401031494,0.7863638401031494,1.0,1.0,-0.9750688076019288,0.4020521342754364,0.5730166435241699,0.1899537891149521,0.0,0.0,0.4219450652599334,46.26504898071289,52.0,-16.805309295654297,-9176.6123046875,129.35829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.447265625,18000.0,0.0,0.0,0.2043845206499099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338487297296524,0.3384920954704284,-4.8024826355685946e-06,0.0,0.0002074242947855,0.0,0.0,16.143699645996094,0.0,0.0,0.0,0.3191562592983246,4.0,0.0,1.0
660960,293.1656188964844,297.1499938964844,293.1499938964844,0.0661043003201484,-1668.0738525390625,304.1518859863281,0.6636111736297607,0.1160669550299644,0.1060507595539093,294.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4891870617866516,0.050000000745058,0.0489646531641483,293.2851257324219,297.1499938964844,293.1499938964844,0.0225070994347333,-719.0625,304.16259765625,0.5342965126037598,0.0627466514706611,0.045678436756134,293.2054138183594,297.1499938964844,293.1499938964844,0.3130982220172882,-5996.51806640625,304.1356201171875,0.9990000128746032,0.4386293292045593,0.3817231059074402,293.3364562988281,297.1499938964844,293.1499938964844,0.0053079077042639,-1951.8394775390625,298.1036071777344,0.4891870617866516,0.050000000745058,0.2322672307491302,291.138916015625,291.1499938964844,263.8507995605469,261.8397216796875,280.77325439453125,294.36248779296875,291.1375427246094,1.0,0.2360759377479553,0.7862921953201294,0.7862921953201294,1.0,1.0,-0.9776968359947203,0.40369713306427,0.5739997029304504,0.189207524061203,0.0,0.0,0.4232600033283233,46.9786376953125,40.0,-16.252187728881836,-9197.693359375,131.1787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.025390625,18000.0,0.0,0.0,0.2039384394884109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398621082305908,0.3398669362068176,-4.806219294550829e-06,0.0,0.0002069715992547,0.0,0.0,16.232295989990234,0.0,0.0,0.0,0.319512665271759,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0654499530792236,-1656.4544677734375,304.1523742675781,0.6647979617118835,0.115349680185318,0.1053309068083763,294.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4911504685878753,0.050000000745058,0.0489283353090286,293.2843933105469,297.1499938964844,293.1499938964844,0.0202257111668586,-682.0216064453125,304.1622009277344,0.525566041469574,0.059470597654581,0.0433360822498798,293.2119140625,297.1499938964844,293.1499938964844,0.3090194463729858,-5929.7392578125,304.1478271484375,0.9990000128746032,0.4358805418014526,0.3771812915802002,293.3394775390625,297.1499938964844,293.1499938964844,0.0052404426969587,-1929.9222412109373,298.03106689453125,0.4911504685878753,0.050000000745058,0.2320949584245681,291.139892578125,291.1499938964844,263.84521484375,261.8399658203125,280.77105712890625,294.3823547363281,291.14263916015625,1.0,0.2330741882324218,0.7861489057540894,0.7861489057540894,1.0,1.0,-0.9683270454406738,0.40010666847229,0.568220317363739,0.1856532543897628,0.0,0.0,0.4249432384967804,45.91790390014648,28.0,10.088322639465332,-9174.83984375,127.1716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,307.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.2033432871103286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428919911384582,0.342896819114685,-4.817740773432888e-06,0.0,0.0002063675783574,0.0,0.0,16.43858528137207,0.0,0.0,0.0,0.3203243017196655,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0654499530792236,-1656.4544677734375,304.1523742675781,0.6647979617118835,0.115349680185318,0.1053309068083763,294.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4911504685878753,0.050000000745058,0.0489283353090286,293.2843933105469,297.1499938964844,293.1499938964844,0.0202257111668586,-682.0216064453125,304.1622009277344,0.525566041469574,0.059470597654581,0.0433360822498798,293.2119140625,297.1499938964844,293.1499938964844,0.3090194463729858,-5929.7392578125,304.1478271484375,0.9990000128746032,0.4358805418014526,0.3771812915802002,293.3394775390625,297.1499938964844,293.1499938964844,0.0052404426969587,-1929.9222412109373,298.03106689453125,0.4911504685878753,0.050000000745058,0.2320949584245681,291.139892578125,291.1499938964844,263.84521484375,261.8399658203125,280.77105712890625,294.3823547363281,291.14263916015625,1.0,0.2330741882324218,0.7861489057540894,0.7861489057540894,1.0,1.0,-0.9683270454406738,0.40010666847229,0.568220317363739,0.1856532543897628,0.0,0.0,0.4249432384967804,45.91790390014648,28.0,10.088322639465332,-9174.83984375,127.1716537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,307.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01953125,18000.0,0.0,0.0,0.2033432871103286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428919911384582,0.342896819114685,-4.817740773432888e-06,0.0,0.0002063675783574,0.0,0.0,16.43858528137207,0.0,0.0,0.0,0.3203243017196655,4.0,0.0,1.0
661140,293.16729736328125,297.1499938964844,293.1499938964844,0.0647443160414695,-1643.6331787109375,304.1527404785156,0.6729046702384949,0.1148871704936027,0.1047478839755058,294.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4977960884571075,0.050000000745058,0.0488124899566173,293.2825012207031,297.1499938964844,293.1499938964844,0.0181430466473102,-645.1148681640625,304.1615905761719,0.5228233337402344,0.0564446598291397,0.0410852208733558,293.20318603515625,297.1499938964844,293.1499938964844,0.2942296266555786,-5694.564453125,304.17340087890625,0.9990000128746032,0.4360467791557312,0.3623180389404297,293.3414306640625,297.1499938964844,293.1499938964844,0.0051593482494354,-1901.4471435546875,297.97344970703125,0.4977960884571075,0.050000000745058,0.2315454334020614,291.16845703125,291.1499938964844,263.8388977050781,261.8396301269531,280.752197265625,294.3347473144531,291.1724853515625,1.0,0.2258213460445404,0.7860056757926941,0.7860056757926941,1.0,1.0,-0.9462916254997252,0.3905858993530273,0.555705726146698,0.1803360730409622,0.0,0.0,0.4206745028495788,42.71873092651367,31.0,35.172367095947266,-9039.1708984375,116.86202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,307.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5859375,18000.0,0.0,0.0,0.2027661055326461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397481143474579,0.3397529423236847,-4.81518691231031e-06,0.0,0.0002057818201137,0.0,0.0,16.25351333618164,0.0,0.0,0.0,0.3195822238922119,4.0,0.0,1.0
661200,293.16729736328125,297.1499938964844,293.1499938964844,0.0647443160414695,-1643.6331787109375,304.1527404785156,0.6729046702384949,0.1148871704936027,0.1047478839755058,294.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4977960884571075,0.050000000745058,0.0488124899566173,293.2825012207031,297.1499938964844,293.1499938964844,0.0181430466473102,-645.1148681640625,304.1615905761719,0.5228233337402344,0.0564446598291397,0.0410852208733558,293.20318603515625,297.1499938964844,293.1499938964844,0.2942296266555786,-5694.564453125,304.17340087890625,0.9990000128746032,0.4360467791557312,0.3623180389404297,293.3414306640625,297.1499938964844,293.1499938964844,0.0051593482494354,-1901.4471435546875,297.97344970703125,0.4977960884571075,0.050000000745058,0.2315454334020614,291.16845703125,291.1499938964844,263.8388977050781,261.8396301269531,280.752197265625,294.3347473144531,291.1724853515625,1.0,0.2258213460445404,0.7860056757926941,0.7860056757926941,1.0,1.0,-0.9462916254997252,0.3905858993530273,0.555705726146698,0.1803360730409622,0.0,0.0,0.4206745028495788,42.71873092651367,31.0,35.172367095947266,-9039.1708984375,116.86202239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,307.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5859375,18000.0,0.0,0.0,0.2027661055326461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397481143474579,0.3397529423236847,-4.81518691231031e-06,0.0,0.0002057818201137,0.0,0.0,16.25351333618164,0.0,0.0,0.0,0.3195822238922119,4.0,0.0,1.0
