time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.16650390625,297.1499938964844,293.1499938964844,0.064294122159481,-1635.5032958984375,304.1525573730469,0.6790039539337158,0.1146094501018524,0.1043886020779609,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5027143955230713,0.050000000745058,0.0487346909940242,293.27960205078125,297.1499938964844,293.1499938964844,0.0164247974753379,-612.1737060546875,304.1605834960937,0.5183447599411011,0.0536744445562362,0.0390492044389247,293.1859130859375,297.1499938964844,293.1499938964844,0.2835710942745209,-5527.5634765625,304.1828308105469,0.9990000128746032,0.4382050931453705,0.3519809246063232,293.3421325683594,297.1499938964844,293.1499938964844,0.0050866906531155,-1876.3165283203125,297.9154663085937,0.5027143955230713,0.050000000745058,0.2311763912439346,291.18975830078125,291.1499938964844,263.8319091796875,261.8387756347656,280.7091369628906,294.2604675292969,291.1897888183594,1.0,0.2212254554033279,0.7860208749771118,0.7860208749771118,1.0,1.0,-0.930468201637268,0.383996844291687,0.5464712977409363,0.1759773790836334,0.0,0.0,0.4135781824588775,40.54927062988281,34.0,18.471235275268555,-8895.01171875,109.90690612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,306.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.2017582058906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313398957252502,0.3313446938991546,-4.7900343815854285e-06,0.0,0.0002047589223366,0.0,0.0,15.707804679870604,0.0,0.0,0.0,0.3174092173576355,4.0,0.0,1.0
661320,293.16650390625,297.1499938964844,293.1499938964844,0.064294122159481,-1635.5032958984375,304.1525573730469,0.6790039539337158,0.1146094501018524,0.1043886020779609,294.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.5027143955230713,0.050000000745058,0.0487346909940242,293.27960205078125,297.1499938964844,293.1499938964844,0.0164247974753379,-612.1737060546875,304.1605834960937,0.5183447599411011,0.0536744445562362,0.0390492044389247,293.1859130859375,297.1499938964844,293.1499938964844,0.2835710942745209,-5527.5634765625,304.1828308105469,0.9990000128746032,0.4382050931453705,0.3519809246063232,293.3421325683594,297.1499938964844,293.1499938964844,0.0050866906531155,-1876.3165283203125,297.9154663085937,0.5027143955230713,0.050000000745058,0.2311763912439346,291.18975830078125,291.1499938964844,263.8319091796875,261.8387756347656,280.7091369628906,294.2604675292969,291.1897888183594,1.0,0.2212254554033279,0.7860208749771118,0.7860208749771118,1.0,1.0,-0.930468201637268,0.383996844291687,0.5464712977409363,0.1759773790836334,0.0,0.0,0.4135781824588775,40.54927062988281,34.0,18.471235275268555,-8895.01171875,109.90690612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812866210937,306.9685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.95703125,18000.0,0.0,0.0,0.2017582058906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313398957252502,0.3313446938991546,-4.7900343815854285e-06,0.0,0.0002047589223366,0.0,0.0,15.707804679870604,0.0,0.0,0.0,0.3174092173576355,4.0,0.0,1.0
661380,293.1651306152344,297.1499938964844,293.1499938964844,0.0641700327396392,-1633.5032958984375,304.15191650390625,0.6823043823242188,0.1144692003726959,0.1041951850056648,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5054152607917786,0.050000000745058,0.0486948601901531,293.2759704589844,297.1499938964844,293.1499938964844,0.0150242438539862,-583.5193481445312,304.1593933105469,0.5118091702461243,0.0511264763772487,0.0371994972229003,293.1719055175781,297.1499938964844,293.1499938964844,0.278174489736557,-5445.2861328125,304.1806945800781,0.9990000128746032,0.4401406645774841,0.3465675413608551,293.3417663574219,297.1499938964844,293.1499938964844,0.0050278468988835,-1857.600830078125,297.8461303710937,0.5054152607917786,0.050000000745058,0.2309874445199966,291.1817932128906,291.1499938964844,263.8243103027344,261.83746337890625,280.66314697265625,294.20135498046875,291.1801147460937,1.0,0.2186220586299896,0.7860360741615295,0.7860360741615295,1.0,1.0,-0.9212421774864196,0.3804579675197601,0.5407842397689819,0.1726751029491424,0.0,0.0,0.4097362756729126,39.410404205322266,37.0,-6.665224552154541,-8814.0009765625,106.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,306.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.2003494054079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254238963127136,0.3254286348819732,-4.764451205119258e-06,0.0,0.0002033291821135,0.0,0.0,15.305948257446287,0.0,0.0,0.0,0.3157722651958465,4.0,0.0,1.0
661440,293.1651306152344,297.1499938964844,293.1499938964844,0.0641700327396392,-1633.5032958984375,304.15191650390625,0.6823043823242188,0.1144692003726959,0.1041951850056648,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5054152607917786,0.050000000745058,0.0486948601901531,293.2759704589844,297.1499938964844,293.1499938964844,0.0150242438539862,-583.5193481445312,304.1593933105469,0.5118091702461243,0.0511264763772487,0.0371994972229003,293.1719055175781,297.1499938964844,293.1499938964844,0.278174489736557,-5445.2861328125,304.1806945800781,0.9990000128746032,0.4401406645774841,0.3465675413608551,293.3417663574219,297.1499938964844,293.1499938964844,0.0050278468988835,-1857.600830078125,297.8461303710937,0.5054152607917786,0.050000000745058,0.2309874445199966,291.1817932128906,291.1499938964844,263.8243103027344,261.83746337890625,280.66314697265625,294.20135498046875,291.1801147460937,1.0,0.2186220586299896,0.7860360741615295,0.7860360741615295,1.0,1.0,-0.9212421774864196,0.3804579675197601,0.5407842397689819,0.1726751029491424,0.0,0.0,0.4097362756729126,39.410404205322266,37.0,-6.665224552154541,-8814.0009765625,106.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421875,306.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.947265625,18000.0,0.0,0.0,0.2003494054079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254238963127136,0.3254286348819732,-4.764451205119258e-06,0.0,0.0002033291821135,0.0,0.0,15.305948257446287,0.0,0.0,0.0,0.3157722651958465,4.0,0.0,1.0
661500,293.164306640625,297.1499938964844,293.1499938964844,0.0641665980219841,-1633.559326171875,304.1515808105469,0.6830890774726868,0.1144396215677261,0.1041484698653221,294.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5060639977455139,0.050000000745058,0.0486855953931808,293.2739562988281,297.1499938964844,293.1499938964844,0.0143280886113643,-569.0200805664062,304.157958984375,0.5080711841583252,0.050000000745058,0.0363457389175891,293.16680908203125,297.1499938964844,293.1499938964844,0.2768881618976593,-5426.66943359375,304.1774597167969,0.9990000128746032,0.4408650696277618,0.3452950119972229,293.3413391113281,297.1499938964844,293.1499938964844,0.00500118592754,-1849.2711181640625,297.8109436035156,0.5060639977455139,0.050000000745058,0.230943500995636,291.17529296875,291.1499938964844,263.8203125,261.8366394042969,280.6407775878906,294.1781616210937,291.1734313964844,1.0,0.2179584950208664,0.7860437035560608,0.7860437035560608,1.0,1.0,-0.9185693264007568,0.3795786499977112,0.5389906764030457,0.1713419705629348,0.0,0.0,0.408697634935379,39.13071060180664,37.0,-13.288836479187012,-8795.5869140625,105.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44244384765625,306.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.029296875,18000.0,0.0,0.0,0.1995788067579269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237494230270386,0.3237541615962982,-4.756201178679476e-06,0.0,0.0002025471185334,0.0,0.0,15.190196990966797,0.0,0.0,0.0,0.3152883052825928,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0641926452517509,-1634.1446533203125,304.1512451171875,0.6834378242492676,0.1144298613071441,0.104126937687397,294.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5063543319702148,0.050000000745058,0.0486814901232719,293.27203369140625,297.1499938964844,293.1499938964844,0.014098553918302,-563.8604125976562,304.1404724121094,0.5064535140991211,0.050000000745058,0.0359750762581825,293.1630554199219,297.1499938964844,293.1499938964844,0.2763138115406036,-5419.31298828125,304.1734924316406,0.9990000128746032,0.4413952529430389,0.344728946685791,293.3408203125,297.1499938964844,293.1499938964844,0.0049755689688026,-1841.3388671875,297.7755432128906,0.5063543319702148,0.050000000745058,0.2309240251779556,291.1678161621094,291.1499938964844,263.8161926269531,261.835693359375,280.6188659667969,294.1595153808594,291.16558837890625,1.0,0.2176742106676101,0.7860787510871887,0.7860787510871887,1.0,1.0,-0.9173896908760072,0.3793842494487762,0.5380054712295532,0.170256957411766,0.0,0.0,0.4082546532154083,38.99695587158203,40.0,-18.595354080200195,-8789.8798828125,104.6824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,306.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.1988092213869094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227525949478149,0.322757363319397,-4.75056049253908e-06,0.0,0.0002017660881392,0.0,0.0,15.119369506835938,0.0,0.0,0.0,0.314990758895874,4.0,0.0,1.0
661620,293.1616516113281,297.1499938964844,293.1499938964844,0.0643199384212493,-1636.6739501953125,304.1506042480469,0.6828092336654663,0.1144538298249244,0.1041424944996833,294.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5058708786964417,0.050000000745058,0.0486883781850338,293.26959228515625,297.1499938964844,293.1499938964844,0.0140127632766962,-562.79443359375,304.1025390625,0.5058704018592834,0.050000000745058,0.0359609834849834,293.1591796875,297.1499938964844,293.1499938964844,0.2772822678089142,-5438.01513671875,304.1640014648437,0.9990000128746032,0.4418551623821258,0.3456729352474212,293.33966064453125,297.1499938964844,293.1499938964844,0.0049275318160653,-1826.7099609375,297.7034912109375,0.5058708786964417,0.050000000745058,0.2309567034244537,291.14923095703125,291.1499938964844,263.8075866699219,261.8335876464844,280.5810852050781,294.1407165527344,291.1466979980469,1.0,0.2181160598993301,0.7861488461494446,0.7861488461494446,1.0,1.0,-0.9185704588890076,0.3805905282497406,0.5379799008369446,0.1687233746051788,0.0,0.0,0.4095768630504608,39.1488037109375,43.0,-25.016508102416992,-8813.880859375,105.16777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712219238281,306.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1974171251058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232582509517669,0.3232629895210266,-4.747620096168248e-06,0.0,0.0002003532863454,0.0,0.0,15.138276100158691,0.0,0.0,0.0,0.3150533735752105,4.0,0.0,1.0
661680,293.1616516113281,297.1499938964844,293.1499938964844,0.0643199384212493,-1636.6739501953125,304.1506042480469,0.6828092336654663,0.1144538298249244,0.1041424944996833,294.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5058708786964417,0.050000000745058,0.0486883781850338,293.26959228515625,297.1499938964844,293.1499938964844,0.0140127632766962,-562.79443359375,304.1025390625,0.5058704018592834,0.050000000745058,0.0359609834849834,293.1591796875,297.1499938964844,293.1499938964844,0.2772822678089142,-5438.01513671875,304.1640014648437,0.9990000128746032,0.4418551623821258,0.3456729352474212,293.33966064453125,297.1499938964844,293.1499938964844,0.0049275318160653,-1826.7099609375,297.7034912109375,0.5058708786964417,0.050000000745058,0.2309567034244537,291.14923095703125,291.1499938964844,263.8075866699219,261.8335876464844,280.5810852050781,294.1407165527344,291.1466979980469,1.0,0.2181160598993301,0.7861488461494446,0.7861488461494446,1.0,1.0,-0.9185704588890076,0.3805905282497406,0.5379799008369446,0.1687233746051788,0.0,0.0,0.4095768630504608,39.1488037109375,43.0,-25.016508102416992,-8813.880859375,105.16777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712219238281,306.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84765625,18000.0,0.0,0.0,0.1974171251058578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232582509517669,0.3232629895210266,-4.747620096168248e-06,0.0,0.0002003532863454,0.0,0.0,15.138276100158691,0.0,0.0,0.0,0.3150533735752105,4.0,0.0,1.0
661740,293.1598815917969,297.1499938964844,293.1499938964844,0.0644932463765144,-1639.9833984375,304.1501159667969,0.6805237531661987,0.1145180985331535,0.1042163744568824,294.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5040929913520813,0.050000000745058,0.0487141944468021,293.2675170898437,297.1499938964844,293.1499938964844,0.0139517216011881,-562.24072265625,304.0650634765625,0.5040929913520813,0.050000000745058,0.0359801389276981,293.1601867675781,297.1499938964844,293.1499938964844,0.2807914316654205,-5496.3818359375,304.15350341796875,0.9990000128746032,0.4414298236370086,0.3491948843002319,293.3385314941406,297.1499938964844,293.1499938964844,0.0048815440386533,-1812.608154296875,297.6319885253906,0.5040929913520813,0.050000000745058,0.2310791611671447,291.1315612792969,291.1499938964844,263.7986145019531,261.8311462402344,280.5480041503906,294.13543701171875,291.12939453125,1.0,0.2196910977363586,0.7862188816070557,0.7862188816070557,1.0,1.0,-0.923085868358612,0.3832684159278869,0.5398174524307251,0.1678656339645385,0.0,0.0,0.413249671459198,39.816162109375,46.0,-24.273303985595703,-8875.0087890625,107.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,306.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.701171875,18000.0,0.0,0.0,0.1964392066001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268807530403137,0.3268855214118957,-4.756308499054285e-06,0.0,0.0001993608311749,0.0,0.0,15.361629486083984,0.0,0.0,0.0,0.3159505724906921,4.0,0.0,1.0
661800,293.1598815917969,297.1499938964844,293.1499938964844,0.0644932463765144,-1639.9833984375,304.1501159667969,0.6805237531661987,0.1145180985331535,0.1042163744568824,294.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5040929913520813,0.050000000745058,0.0487141944468021,293.2675170898437,297.1499938964844,293.1499938964844,0.0139517216011881,-562.24072265625,304.0650634765625,0.5040929913520813,0.050000000745058,0.0359801389276981,293.1601867675781,297.1499938964844,293.1499938964844,0.2807914316654205,-5496.3818359375,304.15350341796875,0.9990000128746032,0.4414298236370086,0.3491948843002319,293.3385314941406,297.1499938964844,293.1499938964844,0.0048815440386533,-1812.608154296875,297.6319885253906,0.5040929913520813,0.050000000745058,0.2310791611671447,291.1315612792969,291.1499938964844,263.7986145019531,261.8311462402344,280.5480041503906,294.13543701171875,291.12939453125,1.0,0.2196910977363586,0.7862188816070557,0.7862188816070557,1.0,1.0,-0.923085868358612,0.3832684159278869,0.5398174524307251,0.1678656339645385,0.0,0.0,0.413249671459198,39.816162109375,46.0,-24.273303985595703,-8875.0087890625,107.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,306.95343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.701171875,18000.0,0.0,0.0,0.1964392066001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268807530403137,0.3268855214118957,-4.756308499054285e-06,0.0,0.0001993608311749,0.0,0.0,15.361629486083984,0.0,0.0,0.0,0.3159505724906921,4.0,0.0,1.0
661860,293.1581726074219,297.1499938964844,293.1499938964844,0.0646935179829597,-1643.732666015625,304.1497497558594,0.676954448223114,0.1146093979477882,0.104332759976387,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5013417601585388,0.050000000745058,0.0487558394670486,293.2651672363281,297.1499938964844,293.1499938964844,0.01390125695616,-561.8629150390625,304.0295104980469,0.5013417601585388,0.050000000745058,0.0360108986496925,293.16558837890625,297.1499938964844,293.1499938964844,0.2863924205303192,-5586.86767578125,304.1430053710937,0.9990000128746032,0.4400827884674072,0.3548047244548797,293.33758544921875,297.1499938964844,293.1499938964844,0.0048370277509093,-1798.79736328125,297.561279296875,0.5013417601585388,0.050000000745058,0.2312767207622528,291.11590576171875,291.1499938964844,263.7892761230469,261.8284606933594,280.51788330078125,294.1368103027344,291.114013671875,1.0,0.2221864908933639,0.7861331701278687,0.7861331701278687,1.0,1.0,-0.930281400680542,0.3870875537395477,0.5431938767433167,0.1676091253757476,0.0,0.0,0.4188572466373443,40.91509628295898,49.0,-21.874340057373047,-8962.306640625,110.44733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,306.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.900390625,18000.0,0.0,0.0,0.1960812509059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330130875110626,0.3330178558826446,-4.77492767458898e-06,0.0,0.0001989975426113,0.0,0.0,15.754971504211426,0.0,0.0,0.0,0.3175491988658905,4.0,0.0,1.0
661920,293.1581726074219,297.1499938964844,293.1499938964844,0.0646935179829597,-1643.732666015625,304.1497497558594,0.676954448223114,0.1146093979477882,0.104332759976387,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5013417601585388,0.050000000745058,0.0487558394670486,293.2651672363281,297.1499938964844,293.1499938964844,0.01390125695616,-561.8629150390625,304.0295104980469,0.5013417601585388,0.050000000745058,0.0360108986496925,293.16558837890625,297.1499938964844,293.1499938964844,0.2863924205303192,-5586.86767578125,304.1430053710937,0.9990000128746032,0.4400827884674072,0.3548047244548797,293.33758544921875,297.1499938964844,293.1499938964844,0.0048370277509093,-1798.79736328125,297.561279296875,0.5013417601585388,0.050000000745058,0.2312767207622528,291.11590576171875,291.1499938964844,263.7892761230469,261.8284606933594,280.51788330078125,294.1368103027344,291.114013671875,1.0,0.2221864908933639,0.7861331701278687,0.7861331701278687,1.0,1.0,-0.930281400680542,0.3870875537395477,0.5431938767433167,0.1676091253757476,0.0,0.0,0.4188572466373443,40.91509628295898,49.0,-21.874340057373047,-8962.306640625,110.44733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,306.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17958.900390625,18000.0,0.0,0.0,0.1960812509059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330130875110626,0.3330178558826446,-4.77492767458898e-06,0.0,0.0001989975426113,0.0,0.0,15.754971504211426,0.0,0.0,0.0,0.3175491988658905,4.0,0.0,1.0
661980,293.1566467285156,297.1499938964844,293.1499938964844,0.0649036318063736,-1647.616943359375,304.14947509765625,0.6724345088005066,0.1147122830152511,0.1044757142663002,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4979000091552734,0.050000000745058,0.0488109439611434,293.26287841796875,297.1499938964844,293.1499938964844,0.0138565395027399,-561.567138671875,303.994873046875,0.4979000091552734,0.050000000745058,0.0360515974462032,293.17486572265625,297.1499938964844,293.1499938964844,0.2937096655368805,-5703.1259765625,304.1331787109375,0.9990000128746032,0.4378167986869812,0.3620944619178772,293.3368530273437,297.1499938964844,293.1499938964844,0.0047931307926774,-1784.9678955078125,297.4913330078125,0.4979000091552734,0.050000000745058,0.2315381020307541,291.10260009765625,291.1499938964844,263.7796936035156,261.8255615234375,280.4923400878906,294.1459045410156,291.1011047363281,1.0,0.2254274785518646,0.7860474586486816,0.7860474586486816,1.0,1.0,-0.9396299719810486,0.3918110430240631,0.5478188991546631,0.1679142564535141,0.0,0.0,0.426093727350235,42.38103103637695,52.0,-18.303634643554688,-9070.1396484375,114.83275604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,306.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.21484375,18000.0,0.0,0.0,0.1964873075485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414452970027923,0.3414500951766968,-4.8029955905803945e-06,0.0,0.0001994096382986,0.0,0.0,16.31131362915039,0.0,0.0,0.0,0.3198125064373016,4.0,0.0,1.0
662040,293.1566467285156,297.1499938964844,293.1499938964844,0.0649036318063736,-1647.616943359375,304.14947509765625,0.6724345088005066,0.1147122830152511,0.1044757142663002,294.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.4979000091552734,0.050000000745058,0.0488109439611434,293.26287841796875,297.1499938964844,293.1499938964844,0.0138565395027399,-561.567138671875,303.994873046875,0.4979000091552734,0.050000000745058,0.0360515974462032,293.17486572265625,297.1499938964844,293.1499938964844,0.2937096655368805,-5703.1259765625,304.1331787109375,0.9990000128746032,0.4378167986869812,0.3620944619178772,293.3368530273437,297.1499938964844,293.1499938964844,0.0047931307926774,-1784.9678955078125,297.4913330078125,0.4979000091552734,0.050000000745058,0.2315381020307541,291.10260009765625,291.1499938964844,263.7796936035156,261.8255615234375,280.4923400878906,294.1459045410156,291.1011047363281,1.0,0.2254274785518646,0.7860474586486816,0.7860474586486816,1.0,1.0,-0.9396299719810486,0.3918110430240631,0.5478188991546631,0.1679142564535141,0.0,0.0,0.426093727350235,42.38103103637695,52.0,-18.303634643554688,-9070.1396484375,114.83275604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,306.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.21484375,18000.0,0.0,0.0,0.1964873075485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3414452970027923,0.3414500951766968,-4.8029955905803945e-06,0.0,0.0001994096382986,0.0,0.0,16.31131362915039,0.0,0.0,0.0,0.3198125064373016,4.0,0.0,1.0
662100,293.15594482421875,297.1499938964844,293.1499938964844,0.0650074183940887,-1649.520263671875,304.1493835449219,0.6699115633964539,0.1147647351026535,0.1045531034469604,294.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.4959921836853027,0.050000000745058,0.0488429367542266,293.2618408203125,297.1499938964844,293.1499938964844,0.0138353444635868,-561.4277954101562,303.97772216796875,0.4959921836853027,0.050000000745058,0.0360752269625663,293.1807556152344,297.1499938964844,293.1499938964844,0.2979078292846679,-5769.1611328125,304.12860107421875,0.9990000128746032,0.4363456666469574,0.3662604391574859,293.3365783691406,297.1499938964844,293.1499938964844,0.0047712973318994,-1777.9945068359375,297.4566955566406,0.4959921836853027,0.050000000745058,0.2316898554563522,291.0970458984375,291.1499938964844,263.7748413085937,261.8240661621094,280.4815979003906,294.1534729003906,291.0957336425781,1.0,0.2272809296846389,0.7860045433044434,0.7860045433044434,1.0,1.0,-0.9449713230133056,0.3944466710090637,0.5505246520042419,0.1682609468698501,0.0,0.0,0.4301881790161133,43.23509979248047,52.0,-16.301252365112305,-9129.7978515625,117.39836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,306.8933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.0625,18000.0,0.0,0.0,0.1970055997371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3464020192623138,0.3464068472385406,-4.82039376947796e-06,0.0,0.0001999356463784,0.0,0.0,16.645633697509766,0.0,0.0,0.0,0.3211715519428253,4.0,0.0,1.0
662160,293.1553039550781,297.1499938964844,293.1499938964844,0.0651090145111084,-1651.3746337890625,304.1493225097656,0.6672634482383728,0.1148168668150901,0.1046329215168953,294.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4939925074577331,0.050000000745058,0.0488775521516799,293.2608337402344,297.1499938964844,293.1499938964844,0.013814702630043,-561.2896728515625,303.96063232421875,0.4939925074577331,0.050000000745058,0.0361007936298847,293.1873474121094,297.1499938964844,293.1499938964844,0.3024107813835144,-5839.55615234375,304.12432861328125,0.9990000128746032,0.4346588551998138,0.3707153499126434,293.3363647460937,297.1499938964844,293.1499938964844,0.0047494946047663,-1770.9676513671875,297.4222717285156,0.4939925074577331,0.050000000745058,0.2318540662527084,291.0921936035156,291.1499938964844,263.7698974609375,261.8225402832031,280.4724426269531,294.1629943847656,291.0910949707031,1.0,0.2292645871639251,0.7859084606170654,0.7859084606170654,1.0,1.0,-0.9506828784942628,0.3972259163856506,0.5534569621086121,0.1687216609716415,0.0,0.0,0.4345305860042572,44.16069412231445,55.0,-14.253499031066896,-9192.341796875,120.18907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.37109375,18000.0,0.0,0.0,0.1977375447750091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517801165580749,0.3517849445343017,-4.839876055484638e-06,0.0,0.0002006784634431,0.0,0.0,17.01417350769043,0.0,0.0,0.0,0.3226674497127533,4.0,0.0,1.0
662220,293.1541442871094,297.1499938964844,293.1499938964844,0.0653032958507537,-1654.895263671875,304.14923095703125,0.6617115139961243,0.1149188727140426,0.1047977283596992,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4897748827934265,0.050000000745058,0.0489539243280887,293.2590026855469,297.1499938964844,293.1499938964844,0.0137745859101414,-561.0055541992188,303.9266662597656,0.4897748827934265,0.050000000745058,0.036157201975584,293.2024230957031,297.1499938964844,293.1499938964844,0.3122050762176513,-5991.322265625,304.1166076660156,0.9990000128746032,0.4306583106517792,0.3803598880767822,293.3361511230469,297.1499938964844,293.1499938964844,0.0047058658674359,-1756.7127685546875,297.3541259765625,0.4897748827934265,0.050000000745058,0.2322163432836532,291.084716796875,291.1499938964844,263.7599792480469,261.81939697265625,280.4586486816406,294.1877136230469,291.083984375,1.0,0.2335657179355621,0.7857163548469543,0.7857163548469543,1.0,1.0,-0.9630496501922609,0.4031541645526886,0.5598955154418945,0.1699726581573486,0.0,0.0,0.4437686800956726,46.20652389526367,43.0,-10.16153335571289,-9324.3173828125,126.39779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4765625,18000.0,0.0,0.0,0.1998412162065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636126816272735,0.3636175692081451,-4.884727331955219e-06,0.0,0.0002028134331339,0.0,0.0,17.846107482910156,0.0,0.0,0.0,0.326032280921936,4.0,0.0,1.0
662280,293.1541442871094,297.1499938964844,293.1499938964844,0.0653032958507537,-1654.895263671875,304.14923095703125,0.6617115139961243,0.1149188727140426,0.1047977283596992,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.4897748827934265,0.050000000745058,0.0489539243280887,293.2590026855469,297.1499938964844,293.1499938964844,0.0137745859101414,-561.0055541992188,303.9266662597656,0.4897748827934265,0.050000000745058,0.036157201975584,293.2024230957031,297.1499938964844,293.1499938964844,0.3122050762176513,-5991.322265625,304.1166076660156,0.9990000128746032,0.4306583106517792,0.3803598880767822,293.3361511230469,297.1499938964844,293.1499938964844,0.0047058658674359,-1756.7127685546875,297.3541259765625,0.4897748827934265,0.050000000745058,0.2322163432836532,291.084716796875,291.1499938964844,263.7599792480469,261.81939697265625,280.4586486816406,294.1877136230469,291.083984375,1.0,0.2335657179355621,0.7857163548469543,0.7857163548469543,1.0,1.0,-0.9630496501922609,0.4031541645526886,0.5598955154418945,0.1699726581573486,0.0,0.0,0.4437686800956726,46.20652389526367,43.0,-10.16153335571289,-9324.3173828125,126.39779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.4765625,18000.0,0.0,0.0,0.1998412162065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636126816272735,0.3636175692081451,-4.884727331955219e-06,0.0,0.0002028134331339,0.0,0.0,17.846107482910156,0.0,0.0,0.0,0.326032280921936,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0653369650244712,-1655.3443603515625,304.1494445800781,0.6631887555122375,0.1150641962885856,0.1048970595002174,294.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.4906799495220184,0.050000000745058,0.0489371716976165,293.2569885253906,297.1499938964844,293.1499938964844,0.0136722028255462,-559.0249633789062,303.8943176269531,0.4906799495220184,0.050000000745058,0.0361448302865028,293.2123107910156,297.1499938964844,293.1499938964844,0.3106099665164947,-5961.07421875,304.1310119628906,0.9990000128746032,0.4272965490818023,0.3782665431499481,293.3359069824219,297.1499938964844,293.1499938964844,0.0046510733664035,-1737.4151611328125,297.293701171875,0.4906799495220184,0.050000000745058,0.2321368753910064,291.0918273925781,291.1499938964844,263.75,261.81622314453125,280.45220947265625,294.196533203125,291.0955810546875,1.0,0.2321088910102844,0.7855241894721985,0.7855241894721985,1.0,1.0,-0.9605335593223572,0.4022755324840545,0.558258056640625,0.1687536984682083,0.0,0.0,0.4514805376529693,45.74089050292969,31.0,19.38436889648437,-9380.5166015625,125.04205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78863525390625,306.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.634765625,18000.0,0.0,0.0,0.2026337087154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754458725452423,0.3754508197307586,-4.935087872581789e-06,0.0,0.0002056474477285,0.0,0.0,18.71754264831543,0.0,0.0,0.0,0.3295033574104309,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0653369650244712,-1655.3443603515625,304.1494445800781,0.6631887555122375,0.1150641962885856,0.1048970595002174,294.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.4906799495220184,0.050000000745058,0.0489371716976165,293.2569885253906,297.1499938964844,293.1499938964844,0.0136722028255462,-559.0249633789062,303.8943176269531,0.4906799495220184,0.050000000745058,0.0361448302865028,293.2123107910156,297.1499938964844,293.1499938964844,0.3106099665164947,-5961.07421875,304.1310119628906,0.9990000128746032,0.4272965490818023,0.3782665431499481,293.3359069824219,297.1499938964844,293.1499938964844,0.0046510733664035,-1737.4151611328125,297.293701171875,0.4906799495220184,0.050000000745058,0.2321368753910064,291.0918273925781,291.1499938964844,263.75,261.81622314453125,280.45220947265625,294.196533203125,291.0955810546875,1.0,0.2321088910102844,0.7855241894721985,0.7855241894721985,1.0,1.0,-0.9605335593223572,0.4022755324840545,0.558258056640625,0.1687536984682083,0.0,0.0,0.4514805376529693,45.74089050292969,31.0,19.38436889648437,-9380.5166015625,125.04205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78863525390625,306.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.634765625,18000.0,0.0,0.0,0.2026337087154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754458725452423,0.3754508197307586,-4.935087872581789e-06,0.0,0.0002056474477285,0.0,0.0,18.71754264831543,0.0,0.0,0.0,0.3295033574104309,4.0,0.0,1.0
662460,293.15142822265625,297.1499938964844,293.1499938964844,0.0651744678616523,-1651.94677734375,304.14990234375,0.6713793873786926,0.1152877882122993,0.1049832925200462,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.496345967054367,0.050000000745058,0.0488369278609752,293.2543029785156,297.1499938964844,293.1499938964844,0.0135010201483964,-554.9859008789062,303.8653259277344,0.496345967054367,0.050000000745058,0.0360707901418209,293.2063293457031,297.1499938964844,293.1499938964844,0.2978099882602691,-5755.2236328125,304.15887451171875,0.9990000128746032,0.4269007742404938,0.3654816448688507,293.3352966308594,297.1499938964844,293.1499938964844,0.0045828307047486,-1711.51123046875,297.2503967285156,0.496345967054367,0.050000000745058,0.2316613644361496,291.1290588378906,291.1499938964844,263.7387084960937,261.8118896484375,280.4290771484375,294.1527099609375,291.13427734375,1.0,0.2261684089899063,0.7853314876556396,0.7853314876556396,1.0,1.0,-0.9445164799690248,0.3953095078468323,0.5492069721221924,0.1650938391685485,0.0,0.0,0.4519084095954895,43.01847076416016,25.0,47.05361557006836,-9312.099609375,116.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,306.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.521484375,18000.0,0.0,0.0,0.2055133730173111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791851103305816,0.379190057516098,-4.964415438735159e-06,0.0,0.0002085699525196,0.0,0.0,19.04362869262696,0.0,0.0,0.0,0.3307935297489166,4.0,0.0,1.0
662520,293.15142822265625,297.1499938964844,293.1499938964844,0.0651744678616523,-1651.94677734375,304.14990234375,0.6713793873786926,0.1152877882122993,0.1049832925200462,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.496345967054367,0.050000000745058,0.0488369278609752,293.2543029785156,297.1499938964844,293.1499938964844,0.0135010201483964,-554.9859008789062,303.8653259277344,0.496345967054367,0.050000000745058,0.0360707901418209,293.2063293457031,297.1499938964844,293.1499938964844,0.2978099882602691,-5755.2236328125,304.15887451171875,0.9990000128746032,0.4269007742404938,0.3654816448688507,293.3352966308594,297.1499938964844,293.1499938964844,0.0045828307047486,-1711.51123046875,297.2503967285156,0.496345967054367,0.050000000745058,0.2316613644361496,291.1290588378906,291.1499938964844,263.7387084960937,261.8118896484375,280.4290771484375,294.1527099609375,291.13427734375,1.0,0.2261684089899063,0.7853314876556396,0.7853314876556396,1.0,1.0,-0.9445164799690248,0.3953095078468323,0.5492069721221924,0.1650938391685485,0.0,0.0,0.4519084095954895,43.01847076416016,25.0,47.05361557006836,-9312.099609375,116.94688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,306.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.521484375,18000.0,0.0,0.0,0.2055133730173111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791851103305816,0.379190057516098,-4.964415438735159e-06,0.0,0.0002085699525196,0.0,0.0,19.04362869262696,0.0,0.0,0.0,0.3307935297489166,4.0,0.0,1.0
662580,293.14971923828125,297.1499938964844,293.1499938964844,0.0650641545653343,-1649.501953125,304.1501159667969,0.6826109290122986,0.115601360797882,0.1051275059580802,294.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5040769577026367,0.050000000745058,0.0487144738435745,293.2508544921875,297.1499938964844,293.1499938964844,0.0133310100063681,-550.8760375976562,303.839599609375,0.5040769577026367,0.050000000745058,0.0359803438186645,293.1869812011719,297.1499938964844,293.1499938964844,0.2813729643821716,-5493.703125,304.1831359863281,0.9990000128746032,0.4293725192546844,0.3492274284362793,293.3340148925781,297.1499938964844,293.1499938964844,0.0045140897855162,-1685.3974609375,297.2098083496094,0.5040769577026367,0.050000000745058,0.231080487370491,291.16680908203125,291.1499938964844,263.7249450683594,261.8054504394531,280.3870849609375,294.06988525390625,291.1709289550781,1.0,0.2189915627241134,0.7851387858390808,0.7851387858390808,1.0,1.0,-0.9242281913757324,0.3864465355873108,0.5377816557884216,0.1606678813695907,0.0,0.0,0.447041779756546,39.69151306152344,28.0,48.537139892578125,-9176.9921875,107.21593475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6436462402344,306.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.61328125,18000.0,0.0,0.0,0.2077899724245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374618798494339,0.3746237456798553,-4.9573482101550326e-06,0.0,0.0002108804037561,0.0,0.0,18.743457794189453,0.0,0.0,0.0,0.3296213150024414,4.0,0.0,1.0
662640,293.14971923828125,297.1499938964844,293.1499938964844,0.0650641545653343,-1649.501953125,304.1501159667969,0.6826109290122986,0.115601360797882,0.1051275059580802,294.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5040769577026367,0.050000000745058,0.0487144738435745,293.2508544921875,297.1499938964844,293.1499938964844,0.0133310100063681,-550.8760375976562,303.839599609375,0.5040769577026367,0.050000000745058,0.0359803438186645,293.1869812011719,297.1499938964844,293.1499938964844,0.2813729643821716,-5493.703125,304.1831359863281,0.9990000128746032,0.4293725192546844,0.3492274284362793,293.3340148925781,297.1499938964844,293.1499938964844,0.0045140897855162,-1685.3974609375,297.2098083496094,0.5040769577026367,0.050000000745058,0.231080487370491,291.16680908203125,291.1499938964844,263.7249450683594,261.8054504394531,280.3870849609375,294.06988525390625,291.1709289550781,1.0,0.2189915627241134,0.7851387858390808,0.7851387858390808,1.0,1.0,-0.9242281913757324,0.3864465355873108,0.5377816557884216,0.1606678813695907,0.0,0.0,0.447041779756546,39.69151306152344,28.0,48.537139892578125,-9176.9921875,107.21593475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6436462402344,306.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.61328125,18000.0,0.0,0.0,0.2077899724245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374618798494339,0.3746237456798553,-4.9573482101550326e-06,0.0,0.0002108804037561,0.0,0.0,18.743457794189453,0.0,0.0,0.0,0.3296213150024414,4.0,0.0,1.0
662700,293.1487731933594,297.1499938964844,293.1499938964844,0.0650788098573684,-1649.5853271484375,304.1500549316406,0.6873165965080261,0.11579030752182,0.1052450239658355,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5072800517082214,0.050000000745058,0.0486685968935489,293.2488708496094,297.1499938964844,293.1499938964844,0.0132630039006471,-549.2542114257812,303.82781982421875,0.5072800517082214,0.050000000745058,0.0359464585781097,293.175048828125,297.1499938964844,293.1499938964844,0.2748845219612121,-5391.28173828125,304.1888427734375,0.9990000128746032,0.431245744228363,0.3429387807846069,293.33306884765625,297.1499938964844,293.1499938964844,0.0044829864054918,-1673.7628173828125,297.1881103515625,0.5072800517082214,0.050000000745058,0.230862870812416,291.1810913085937,291.1499938964844,263.7171936035156,261.8014831542969,280.3617553710937,294.025146484375,291.18408203125,1.0,0.2164250761270523,0.7850424647331238,0.7850424647331238,1.0,1.0,-0.9164618849754332,0.3830980062484741,0.5333638787269592,0.1588744074106216,0.0,0.0,0.4435214400291443,38.442176818847656,28.0,40.653594970703125,-9114.3046875,103.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66485595703125,306.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28125,18000.0,0.0,0.0,0.208572581410408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703977465629577,0.3704026639461517,-4.943545263813576e-06,0.0,0.0002116746618412,0.0,0.0,18.443607330322266,0.0,0.0,0.0,0.3284388780593872,4.0,0.0,1.0
662760,293.1477966308594,297.1499938964844,293.1499938964844,0.0651613622903823,-1650.9620361328125,304.14990234375,0.6910964846611023,0.1159988716244697,0.1053906083106994,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5098011493682861,0.050000000745058,0.0486343540251255,293.2467346191406,297.1499938964844,293.1499938964844,0.0132110118865966,-548.0857543945312,303.81658935546875,0.5098011493682861,0.050000000745058,0.0359211675822734,293.16387939453125,297.1499938964844,293.1499938964844,0.2699629962444305,-5314.15771484375,304.190673828125,0.9990000128746032,0.4331224858760834,0.33816859126091,293.3319702148437,297.1499938964844,293.1499938964844,0.0044546546414494,-1663.5052490234375,297.16363525390625,0.5098011493682861,0.050000000745058,0.2307004332542419,291.18896484375,291.1499938964844,263.7088928222656,261.7970275878906,280.3365173339844,293.9853210449219,291.1899108886719,1.0,0.2144093364477157,0.7851057052612305,0.7851057052612305,1.0,1.0,-0.9106439352035522,0.380636602640152,0.5300073623657227,0.1574604362249374,0.0,0.0,0.4400937259197235,37.508182525634766,31.0,26.187397003173828,-9061.45703125,100.97048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044982910156,306.7862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.587890625,18000.0,0.0,0.0,0.2091090083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657027781009674,0.3657077252864837,-4.925910161546199e-06,0.0,0.0002122190635418,0.0,0.0,18.10545539855957,0.0,0.0,0.0,0.3271062076091766,4.0,0.0,1.0
662820,293.1457214355469,297.1499938964844,293.1499938964844,0.0654931142926216,-1656.868896484375,304.1493835449219,0.6965044140815735,0.1164744421839714,0.1057589799165725,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5131869316101074,0.050000000745058,0.0485907793045043,293.2421264648437,297.1499938964844,293.1499938964844,0.013143228366971,-546.7750244140625,303.79571533203125,0.5131869316101074,0.050000000745058,0.035888984799385,293.1453857421875,297.1499938964844,293.1499938964844,0.2636277377605438,-5216.505859375,304.1874694824219,0.9990000128746032,0.4365341663360595,0.3319995701313019,293.3294372558594,297.1499938964844,293.1499938964844,0.0044054985046386,-1646.5133056640625,297.107421875,0.5131869316101074,0.050000000745058,0.230493739247322,291.18829345703125,291.1499938964844,263.6907958984375,261.78680419921875,280.289794921875,293.9212646484375,291.1873779296875,1.0,0.2118559181690216,0.7852321863174438,0.7852321863174438,1.0,1.0,-0.9033412337303162,0.3776589334011078,0.5256823301315308,0.1554245501756668,0.0,0.0,0.4348812401294708,36.31620407104492,34.0,1.5181735754013062,-8999.630859375,97.65037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.123046875,18000.0,0.0,0.0,0.2095071375370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579327464103699,0.3579376339912414,-4.891898242931347e-06,0.0,0.00021262311202,0.0,0.0,17.53731346130371,0.0,0.0,0.0,0.3248382210731506,4.0,0.0,1.0
662880,293.1457214355469,297.1499938964844,293.1499938964844,0.0654931142926216,-1656.868896484375,304.1493835449219,0.6965044140815735,0.1164744421839714,0.1057589799165725,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.5131869316101074,0.050000000745058,0.0485907793045043,293.2421264648437,297.1499938964844,293.1499938964844,0.013143228366971,-546.7750244140625,303.79571533203125,0.5131869316101074,0.050000000745058,0.035888984799385,293.1453857421875,297.1499938964844,293.1499938964844,0.2636277377605438,-5216.505859375,304.1874694824219,0.9990000128746032,0.4365341663360595,0.3319995701313019,293.3294372558594,297.1499938964844,293.1499938964844,0.0044054985046386,-1646.5133056640625,297.107421875,0.5131869316101074,0.050000000745058,0.230493739247322,291.18829345703125,291.1499938964844,263.6907958984375,261.78680419921875,280.289794921875,293.9212646484375,291.1873779296875,1.0,0.2118559181690216,0.7852321863174438,0.7852321863174438,1.0,1.0,-0.9033412337303162,0.3776589334011078,0.5256823301315308,0.1554245501756668,0.0,0.0,0.4348812401294708,36.31620407104492,34.0,1.5181735754013062,-8999.630859375,97.65037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.123046875,18000.0,0.0,0.0,0.2095071375370025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579327464103699,0.3579376339912414,-4.891898242931347e-06,0.0,0.00021262311202,0.0,0.0,17.53731346130371,0.0,0.0,0.0,0.3248382210731506,4.0,0.0,1.0
662940,293.14361572265625,297.1499938964844,293.1499938964844,0.0659534186124801,-1665.1607666015625,304.1488037109375,0.6993176937103271,0.1170105263590812,0.1062127351760864,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5145098567008972,0.050000000745058,0.0485744662582874,293.2372131347656,297.1499938964844,293.1499938964844,0.0131041845306754,-546.221435546875,303.7770690917969,0.5145098567008972,0.050000000745058,0.0358769372105598,293.13287353515625,297.1499938964844,293.1499938964844,0.2611193060874939,-5180.2509765625,304.1790771484375,0.9990000128746032,0.4391999840736389,0.3296595513820648,293.32666015625,297.1499938964844,293.1499938964844,0.0043621943332254,-1632.0111083984375,297.0478820800781,0.5145098567008972,0.050000000745058,0.2304163575172424,291.1789245605469,291.1499938964844,263.6708374023437,261.77496337890625,280.2483825683594,293.8758239746094,291.17724609375,1.0,0.2109746038913726,0.785358726978302,0.785358726978302,1.0,1.0,-0.9009489417076112,0.376871794462204,0.5240771174430847,0.1542966514825821,0.0,0.0,0.4315961599349975,35.865116119384766,37.0,-12.20329761505127,-8988.294921875,96.4800033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,306.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.646484375,18000.0,0.0,0.0,0.2092161774635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527925312519073,0.3527974188327789,-4.867452844337095e-06,0.0,0.0002123278245562,0.0,0.0,17.160470962524414,0.0,0.0,0.0,0.3233117163181305,4.0,0.0,1.0
663000,293.14361572265625,297.1499938964844,293.1499938964844,0.0659534186124801,-1665.1607666015625,304.1488037109375,0.6993176937103271,0.1170105263590812,0.1062127351760864,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5145098567008972,0.050000000745058,0.0485744662582874,293.2372131347656,297.1499938964844,293.1499938964844,0.0131041845306754,-546.221435546875,303.7770690917969,0.5145098567008972,0.050000000745058,0.0358769372105598,293.13287353515625,297.1499938964844,293.1499938964844,0.2611193060874939,-5180.2509765625,304.1790771484375,0.9990000128746032,0.4391999840736389,0.3296595513820648,293.32666015625,297.1499938964844,293.1499938964844,0.0043621943332254,-1632.0111083984375,297.0478820800781,0.5145098567008972,0.050000000745058,0.2304163575172424,291.1789245605469,291.1499938964844,263.6708374023437,261.77496337890625,280.2483825683594,293.8758239746094,291.17724609375,1.0,0.2109746038913726,0.785358726978302,0.785358726978302,1.0,1.0,-0.9009489417076112,0.376871794462204,0.5240771174430847,0.1542966514825821,0.0,0.0,0.4315961599349975,35.865116119384766,37.0,-12.20329761505127,-8988.294921875,96.4800033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546203613281,306.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.646484375,18000.0,0.0,0.0,0.2092161774635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527925312519073,0.3527974188327789,-4.867452844337095e-06,0.0,0.0002123278245562,0.0,0.0,17.160470962524414,0.0,0.0,0.0,0.3233117163181305,4.0,0.0,1.0
