time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1415710449219,297.1499938964844,293.1499938964844,0.0664945691823959,-1674.948486328125,304.1483154296875,0.6998817324638367,0.1175825148820877,0.1067253798246383,294.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5140332579612732,0.050000000745058,0.0485803112387657,293.232177734375,297.1499938964844,293.1499938964844,0.0130852796137332,-546.181396484375,303.7602844238281,0.5140332579612732,0.050000000745058,0.0358812510967254,293.1264038085937,297.1499938964844,293.1499938964844,0.2617907524108886,-5194.705078125,304.1682434082031,0.9990000128746032,0.4409564733505249,0.3304981589317322,293.323974609375,297.1499938964844,293.1499938964844,0.0043225237168371,-1618.9930419921875,296.986572265625,0.5140332579612732,0.050000000745058,0.230444073677063,291.1650390625,291.1499938964844,263.6492004394531,261.7616271972656,280.2120666503906,293.8457946777344,291.1629943847656,1.0,0.211477056145668,0.7853862643241882,0.7853862643241882,1.0,1.0,-0.9026148915290833,0.3778726160526275,0.5247423052787781,0.1539362519979477,0.0,0.0,0.4304872453212738,36.017086029052734,40.0,-19.194202423095703,-9017.8037109375,97.04583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,306.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.2085141241550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504179120063782,0.350422739982605,-4.853758127865149e-06,0.0,0.0002116153191309,0.0,0.0,16.980207443237305,0.0,0.0,0.0,0.3225744962692261,4.0,0.0,1.0
663120,293.1415710449219,297.1499938964844,293.1499938964844,0.0664945691823959,-1674.948486328125,304.1483154296875,0.6998817324638367,0.1175825148820877,0.1067253798246383,294.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5140332579612732,0.050000000745058,0.0485803112387657,293.232177734375,297.1499938964844,293.1499938964844,0.0130852796137332,-546.181396484375,303.7602844238281,0.5140332579612732,0.050000000745058,0.0358812510967254,293.1264038085937,297.1499938964844,293.1499938964844,0.2617907524108886,-5194.705078125,304.1682434082031,0.9990000128746032,0.4409564733505249,0.3304981589317322,293.323974609375,297.1499938964844,293.1499938964844,0.0043225237168371,-1618.9930419921875,296.986572265625,0.5140332579612732,0.050000000745058,0.230444073677063,291.1650390625,291.1499938964844,263.6492004394531,261.7616271972656,280.2120666503906,293.8457946777344,291.1629943847656,1.0,0.211477056145668,0.7853862643241882,0.7853862643241882,1.0,1.0,-0.9026148915290833,0.3778726160526275,0.5247423052787781,0.1539362519979477,0.0,0.0,0.4304872453212738,36.017086029052734,40.0,-19.194202423095703,-9017.8037109375,97.04583740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,306.9292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.2085141241550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504179120063782,0.350422739982605,-4.853758127865149e-06,0.0,0.0002116153191309,0.0,0.0,16.980207443237305,0.0,0.0,0.0,0.3225744962692261,4.0,0.0,1.0
663180,293.1397399902344,297.1499938964844,293.1499938964844,0.0670771673321724,-1685.5008544921875,304.1479187011719,0.6985682845115662,0.1181692406535148,0.1072732210159301,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5120958089828491,0.050000000745058,0.0486045554280281,293.2272033691406,297.1499938964844,293.1499938964844,0.0130801694467663,-546.4727783203125,303.7450256347656,0.5120958089828491,0.050000000745058,0.0358991585671901,293.12554931640625,297.1499938964844,293.1499938964844,0.2650926411151886,-5250.6728515625,304.1566772460937,0.9990000128746032,0.441739946603775,0.3339589834213257,293.321533203125,297.1499938964844,293.1499938964844,0.0042850594036281,-1606.7879638671875,296.9245300292969,0.5120958089828491,0.050000000745058,0.2305590808391571,291.1496276855469,291.1499938964844,263.6260986328125,261.7470397949219,280.1803283691406,293.8285217285156,291.1475524902344,1.0,0.213120698928833,0.7854138016700745,0.7854138016700745,1.0,1.0,-0.9076136350631714,0.3803350925445556,0.5272785425186157,0.1542499959468841,0.0,0.0,0.4315628707408905,36.67031478881836,43.0,-21.53917121887207,-9081.1044921875,99.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,306.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.2076971232891082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509100377559662,0.3509148955345154,-4.8513238652958535e-06,0.0,0.0002107861655531,0.0,0.0,17.000713348388672,0.0,0.0,0.0,0.3226478695869446,4.0,0.0,1.0
663240,293.1397399902344,297.1499938964844,293.1499938964844,0.0670771673321724,-1685.5008544921875,304.1479187011719,0.6985682845115662,0.1181692406535148,0.1072732210159301,294.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5120958089828491,0.050000000745058,0.0486045554280281,293.2272033691406,297.1499938964844,293.1499938964844,0.0130801694467663,-546.4727783203125,303.7450256347656,0.5120958089828491,0.050000000745058,0.0358991585671901,293.12554931640625,297.1499938964844,293.1499938964844,0.2650926411151886,-5250.6728515625,304.1566772460937,0.9990000128746032,0.441739946603775,0.3339589834213257,293.321533203125,297.1499938964844,293.1499938964844,0.0042850594036281,-1606.7879638671875,296.9245300292969,0.5120958089828491,0.050000000745058,0.2305590808391571,291.1496276855469,291.1499938964844,263.6260986328125,261.7470397949219,280.1803283691406,293.8285217285156,291.1475524902344,1.0,0.213120698928833,0.7854138016700745,0.7854138016700745,1.0,1.0,-0.9076136350631714,0.3803350925445556,0.5272785425186157,0.1542499959468841,0.0,0.0,0.4315628707408905,36.67031478881836,43.0,-21.53917121887207,-9081.1044921875,99.05799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,306.98455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.2076971232891082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509100377559662,0.3509148955345154,-4.8513238652958535e-06,0.0,0.0002107861655531,0.0,0.0,17.000713348388672,0.0,0.0,0.0,0.3226478695869446,4.0,0.0,1.0
663300,293.138916015625,297.1499938964844,293.1499938964844,0.0673753470182418,-1690.9041748046875,304.1477355957031,0.6973231434822083,0.1184630468487739,0.1075545251369476,294.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5106910467147827,0.050000000745058,0.0486226677894592,293.2247619628906,297.1499938964844,293.1499938964844,0.0130814732983708,-546.705810546875,303.7378845214844,0.5106910467147827,0.050000000745058,0.0359125360846519,293.12701416015625,297.1499938964844,293.1499938964844,0.2675851583480835,-5291.7744140625,304.15093994140625,0.9990000128746032,0.4417606592178345,0.336521565914154,293.3204345703125,297.1499938964844,293.1499938964844,0.0042668506503105,-1600.852294921875,296.8934020996094,0.5106910467147827,0.050000000745058,0.2306450009346008,291.1419372558594,291.1499938964844,263.61407470703125,261.73931884765625,280.1661376953125,293.8239440917969,291.139892578125,1.0,0.2143054455518722,0.7854275703430176,0.7854275703430176,1.0,1.0,-0.911167323589325,0.3820241093635559,0.5291431546211243,0.1546345055103302,0.0,0.0,0.4328769445419311,37.16013717651367,43.0,-21.669578552246094,-9123.0732421875,100.53929901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,307.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.78125,18000.0,0.0,0.0,0.2073342502117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521865308284759,0.3521913886070251,-4.854235157836229e-06,0.0,0.0002104179147863,0.0,0.0,17.083332061767578,0.0,0.0,0.0,0.3229780793190002,4.0,0.0,1.0
663360,293.1381225585937,297.1499938964844,293.1499938964844,0.0676748156547546,-1696.3316650390625,304.1476135253906,0.6957475543022156,0.1187551692128181,0.1078382804989814,294.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5090553164482117,0.050000000745058,0.0486443489789962,293.2223815917969,297.1499938964844,293.1499938964844,0.0130848679691553,-546.983642578125,303.7310485839844,0.5090553164482117,0.050000000745058,0.035928551107645,293.129638671875,297.1499938964844,293.1499938964844,0.2705681622028351,-5340.421875,304.1453552246094,0.9990000128746032,0.4415356516838074,0.3395638465881347,293.3194580078125,297.1499938964844,293.1499938964844,0.0042489017359912,-1594.9869384765625,296.8622436523437,0.5090553164482117,0.050000000745058,0.2307478487491607,291.1343688964844,291.1499938964844,263.60174560546875,261.7313232421875,280.1531677246094,293.82177734375,291.1324157714844,1.0,0.2157001197338104,0.7853793501853943,0.7853793501853943,1.0,1.0,-0.9153274297714232,0.38396817445755,0.5313592553138733,0.1551532596349716,0.0,0.0,0.434677392244339,37.74720764160156,46.0,-21.331270217895508,-9170.7783203125,102.30715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,307.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.63671875,18000.0,0.0,0.0,0.2070448696613311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541201949119568,0.354125052690506,-4.859819455305114e-06,0.0,0.0002101242280332,0.0,0.0,17.21261978149414,0.0,0.0,0.0,0.3234975337982178,4.0,0.0,1.0
663420,293.13677978515625,297.1499938964844,293.1499938964844,0.0682703033089637,-1707.124755859375,304.1474304199219,0.6917728185653687,0.1193301454186439,0.1084080561995506,294.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5052487254142761,0.050000000745058,0.0486974157392978,293.2178039550781,297.1499938964844,293.1499938964844,0.0130967684090137,-547.6417846679688,303.7181396484375,0.5052487254142761,0.050000000745058,0.0359677448868751,293.1380615234375,297.1499938964844,293.1499938964844,0.277826726436615,-5457.29150390625,304.13482666015625,0.9990000128746032,0.4403544962406158,0.3468969166278839,293.3177795410156,297.1499938964844,293.1499938964844,0.0042134248651564,-1583.3182373046875,296.8000793457031,0.5052487254142761,0.050000000745058,0.2309995740652084,291.12017822265625,291.1499938964844,263.5762939453125,261.71466064453125,280.1307373046875,293.8240966796875,291.118408203125,1.0,0.2190383672714233,0.7852828502655029,0.7852828502655029,1.0,1.0,-0.9252246022224426,0.3885246813297272,0.5366998910903931,0.1565818339586258,0.0,0.0,0.4396215379238128,39.1855697631836,49.0,-19.740108489990234,-9280.7724609375,106.63367462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,307.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.206799179315567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598614633083343,0.3598663508892059,-4.878857453149976e-06,0.0,0.0002098748809657,0.0,0.0,17.607372283935547,0.0,0.0,0.0,0.3250866532325744,4.0,0.0,1.0
663480,293.13677978515625,297.1499938964844,293.1499938964844,0.0682703033089637,-1707.124755859375,304.1474304199219,0.6917728185653687,0.1193301454186439,0.1084080561995506,294.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5052487254142761,0.050000000745058,0.0486974157392978,293.2178039550781,297.1499938964844,293.1499938964844,0.0130967684090137,-547.6417846679688,303.7181396484375,0.5052487254142761,0.050000000745058,0.0359677448868751,293.1380615234375,297.1499938964844,293.1499938964844,0.277826726436615,-5457.29150390625,304.13482666015625,0.9990000128746032,0.4403544962406158,0.3468969166278839,293.3177795410156,297.1499938964844,293.1499938964844,0.0042134248651564,-1583.3182373046875,296.8000793457031,0.5052487254142761,0.050000000745058,0.2309995740652084,291.12017822265625,291.1499938964844,263.5762939453125,261.71466064453125,280.1307373046875,293.8240966796875,291.118408203125,1.0,0.2190383672714233,0.7852828502655029,0.7852828502655029,1.0,1.0,-0.9252246022224426,0.3885246813297272,0.5366998910903931,0.1565818339586258,0.0,0.0,0.4396215379238128,39.1855697631836,49.0,-19.740108489990234,-9280.7724609375,106.63367462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,307.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.206799179315567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598614633083343,0.3598663508892059,-4.878857453149976e-06,0.0,0.0002098748809657,0.0,0.0,17.607372283935547,0.0,0.0,0.0,0.3250866532325744,4.0,0.0,1.0
663540,293.1356811523437,297.1499938964844,293.1499938964844,0.0688535943627357,-1717.69580078125,304.1473083496094,0.6869646310806274,0.1198887154459953,0.108974888920784,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5009580254554749,0.050000000745058,0.0487618893384933,293.21343994140625,297.1499938964844,293.1499938964844,0.0131142577156424,-548.4033813476562,303.70623779296875,0.5009580254554749,0.050000000745058,0.0360153652727603,293.15008544921875,297.1499938964844,293.1499938964844,0.2865374386310577,-5595.6328125,304.1253967285156,0.9990000128746032,0.4382245242595672,0.3556031882762909,293.3164978027344,297.1499938964844,293.1499938964844,0.0041782557964324,-1571.6253662109375,296.7381286621094,0.5009580254554749,0.050000000745058,0.2313054054975509,291.1075134277344,291.1499938964844,263.54998779296875,261.6972351074219,280.113037109375,293.8343811035156,291.10601806640625,1.0,0.2229849398136139,0.7851863503456116,0.7851863503456116,1.0,1.0,-0.936855137348175,0.3938024938106537,0.543052613735199,0.1584908962249755,0.0,0.0,0.4461541771888733,40.93471145629883,52.0,-17.45097541809082,-9406.287109375,111.91312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3046875,18000.0,0.0,0.0,0.2071433365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679189383983612,0.3679238557815552,-4.908108167001046e-06,0.0,0.0002102241414831,0.0,0.0,18.177536010742188,0.0,0.0,0.0,0.327379435300827,4.0,0.0,1.0
663600,293.1356811523437,297.1499938964844,293.1499938964844,0.0688535943627357,-1717.69580078125,304.1473083496094,0.6869646310806274,0.1198887154459953,0.108974888920784,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.5009580254554749,0.050000000745058,0.0487618893384933,293.21343994140625,297.1499938964844,293.1499938964844,0.0131142577156424,-548.4033813476562,303.70623779296875,0.5009580254554749,0.050000000745058,0.0360153652727603,293.15008544921875,297.1499938964844,293.1499938964844,0.2865374386310577,-5595.6328125,304.1253967285156,0.9990000128746032,0.4382245242595672,0.3556031882762909,293.3164978027344,297.1499938964844,293.1499938964844,0.0041782557964324,-1571.6253662109375,296.7381286621094,0.5009580254554749,0.050000000745058,0.2313054054975509,291.1075134277344,291.1499938964844,263.54998779296875,261.6972351074219,280.113037109375,293.8343811035156,291.10601806640625,1.0,0.2229849398136139,0.7851863503456116,0.7851863503456116,1.0,1.0,-0.936855137348175,0.3938024938106537,0.543052613735199,0.1584908962249755,0.0,0.0,0.4461541771888733,40.93471145629883,52.0,-17.45097541809082,-9406.287109375,111.91312408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3046875,18000.0,0.0,0.0,0.2071433365345001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679189383983612,0.3679238557815552,-4.908108167001046e-06,0.0,0.0002102241414831,0.0,0.0,18.177536010742188,0.0,0.0,0.0,0.327379435300827,4.0,0.0,1.0
663660,293.1347961425781,297.1499938964844,293.1499938964844,0.0694185420870781,-1727.9288330078125,304.14727783203125,0.681610643863678,0.1204304248094558,0.1095354557037353,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4963952898979187,0.050000000745058,0.0488361455500125,293.2091979980469,297.1499938964844,293.1499938964844,0.0131368078291416,-549.2451171875,303.6955261230469,0.4963952898979187,0.050000000745058,0.0360702089965343,293.1650695800781,297.1499938964844,293.1499938964844,0.2964046597480774,-5750.43798828125,304.1171875,0.9990000128746032,0.4351907074451446,0.3653734624385834,293.31561279296875,297.1499938964844,293.1499938964844,0.0041431137360632,-1559.784912109375,296.6766357421875,0.4963952898979187,0.050000000745058,0.2316576391458511,291.0968322753906,291.1499938964844,263.5230407714844,261.67919921875,280.10040283203125,293.8517761230469,291.0956420898437,1.0,0.227408766746521,0.7849889993667603,0.7849889993667603,1.0,1.0,-0.949831485748291,0.3996135294437408,0.5502179861068726,0.1608248651027679,0.0,0.0,0.4539796113967895,42.95040512084961,55.0,-14.585716247558594,-9543.2822265625,118.03977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,307.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.59375,18000.0,0.0,0.0,0.2081980109214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780395090579986,0.378044456243515,-4.947294655721635e-06,0.0,0.0002112945076078,0.0,0.0,18.915512084960938,0.0,0.0,0.0,0.3303344845771789,4.0,0.0,1.0
663720,293.1347961425781,297.1499938964844,293.1499938964844,0.0694185420870781,-1727.9288330078125,304.14727783203125,0.681610643863678,0.1204304248094558,0.1095354557037353,294.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.4963952898979187,0.050000000745058,0.0488361455500125,293.2091979980469,297.1499938964844,293.1499938964844,0.0131368078291416,-549.2451171875,303.6955261230469,0.4963952898979187,0.050000000745058,0.0360702089965343,293.1650695800781,297.1499938964844,293.1499938964844,0.2964046597480774,-5750.43798828125,304.1171875,0.9990000128746032,0.4351907074451446,0.3653734624385834,293.31561279296875,297.1499938964844,293.1499938964844,0.0041431137360632,-1559.784912109375,296.6766357421875,0.4963952898979187,0.050000000745058,0.2316576391458511,291.0968322753906,291.1499938964844,263.5230407714844,261.67919921875,280.10040283203125,293.8517761230469,291.0956420898437,1.0,0.227408766746521,0.7849889993667603,0.7849889993667603,1.0,1.0,-0.949831485748291,0.3996135294437408,0.5502179861068726,0.1608248651027679,0.0,0.0,0.4539796113967895,42.95040512084961,55.0,-14.585716247558594,-9543.2822265625,118.03977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,307.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.59375,18000.0,0.0,0.0,0.2081980109214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780395090579986,0.378044456243515,-4.947294655721635e-06,0.0,0.0002112945076078,0.0,0.0,18.915512084960938,0.0,0.0,0.0,0.3303344845771789,4.0,0.0,1.0
663780,293.13409423828125,297.1499938964844,293.1499938964844,0.0699649900197982,-1737.8175048828125,304.14727783203125,0.6759569644927979,0.1209597438573837,0.1100919246673584,294.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4916863441467285,0.050000000745058,0.048918817192316,293.2049255371094,297.1499938964844,293.1499938964844,0.0131643638014793,-550.1564331054688,303.6865234375,0.4916863441467285,0.050000000745058,0.0361312702298164,293.1823425292969,297.1499938964844,293.1499938964844,0.3071818351745605,-5917.572265625,304.1101989746094,0.9990000128746032,0.4313057661056518,0.3759527802467346,293.3149719238281,297.1499938964844,293.1499938964844,0.0041079083457589,-1547.7523193359375,296.6158447265625,0.4916863441467285,0.050000000745058,0.2320498079061508,291.0884094238281,291.1499938964844,263.49560546875,261.6607360839844,280.0926208496094,293.87548828125,291.0875244140625,1.0,0.2322016209363937,0.7847916483879089,0.7847916483879089,1.0,1.0,-0.9638395309448242,0.4058246910572052,0.5580148696899414,0.1635506451129913,0.0,0.0,0.4627852141857147,45.19559097290039,43.0,-11.449877738952637,-9688.5439453125,124.9281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,307.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.70703125,18000.0,0.0,0.0,0.2100265175104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899234235286712,0.38992840051651,-4.996121333533665e-06,0.0,0.0002131502114934,0.0,0.0,19.811981201171875,0.0,0.0,0.0,0.3338874578475952,4.0,0.0,1.0
663840,293.13409423828125,297.1499938964844,293.1499938964844,0.0699649900197982,-1737.8175048828125,304.14727783203125,0.6759569644927979,0.1209597438573837,0.1100919246673584,294.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.4916863441467285,0.050000000745058,0.048918817192316,293.2049255371094,297.1499938964844,293.1499938964844,0.0131643638014793,-550.1564331054688,303.6865234375,0.4916863441467285,0.050000000745058,0.0361312702298164,293.1823425292969,297.1499938964844,293.1499938964844,0.3071818351745605,-5917.572265625,304.1101989746094,0.9990000128746032,0.4313057661056518,0.3759527802467346,293.3149719238281,297.1499938964844,293.1499938964844,0.0041079083457589,-1547.7523193359375,296.6158447265625,0.4916863441467285,0.050000000745058,0.2320498079061508,291.0884094238281,291.1499938964844,263.49560546875,261.6607360839844,280.0926208496094,293.87548828125,291.0875244140625,1.0,0.2322016209363937,0.7847916483879089,0.7847916483879089,1.0,1.0,-0.9638395309448242,0.4058246910572052,0.5580148696899414,0.1635506451129913,0.0,0.0,0.4627852141857147,45.19559097290039,43.0,-11.449877738952637,-9688.5439453125,124.9281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435119628906,307.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.70703125,18000.0,0.0,0.0,0.2100265175104141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899234235286712,0.38992840051651,-4.996121333533665e-06,0.0,0.0002131502114934,0.0,0.0,19.811981201171875,0.0,0.0,0.0,0.3338874578475952,4.0,0.0,1.0
663900,293.1337280273437,297.1499938964844,293.1499938964844,0.0701949298381805,-1741.948974609375,304.1473388671875,0.6758764982223511,0.1212343275547027,0.1103393733501434,294.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.491262823343277,0.050000000745058,0.0489265173673629,293.2027282714844,297.1499938964844,293.1499938964844,0.0131616638973355,-550.1624145507812,303.68280029296875,0.491262823343277,0.050000000745058,0.0361369587481021,293.1900939941406,297.1499938964844,293.1499938964844,0.3085368871688843,-5936.04541015625,304.1151123046875,0.9990000128746032,0.429369568824768,0.3769246935844421,293.314697265625,297.1499938964844,293.1499938964844,0.0040874178521335,-1540.5230712890625,296.5866394042969,0.491262823343277,0.050000000745058,0.2320863306522369,291.08624267578125,291.1499938964844,263.4817810058594,261.6513977050781,280.0903015136719,293.8846130371094,291.0867919921875,1.0,0.2322977781295776,0.7846929430961609,0.7846929430961609,1.0,1.0,-0.9653682112693788,0.4065030813217163,0.5588651895523071,0.1638199836015701,0.0,0.0,0.4672751128673553,45.407135009765625,43.0,-2.756622552871704,-9735.015625,125.6345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731994628906,306.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.6328125,18000.0,0.0,0.0,0.2112128734588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963729739189148,0.3963779807090759,-5.0239891606906895e-06,0.0,0.0002143542224075,0.0,0.0,20.31282997131348,0.0,0.0,0.0,0.3358360230922699,4.0,0.0,1.0
663960,293.13330078125,297.1499938964844,293.1499938964844,0.0703482702374458,-1744.562255859375,304.1475524902344,0.677869975566864,0.1215248256921768,0.1105757728219032,294.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.4922762215137481,0.050000000745058,0.0489081256091594,293.2004699707031,297.1499938964844,293.1499938964844,0.01313635148108,-549.4747924804688,303.6800537109375,0.4922762215137481,0.050000000745058,0.0361233763396739,293.1940002441406,297.1499938964844,293.1499938964844,0.3064565360546112,-5900.28662109375,304.1252746582031,0.9990000128746032,0.428094208240509,0.3746040165424347,293.3143615722656,297.1499938964844,293.1499938964844,0.0040636886842548,-1531.5328369140625,296.5631103515625,0.4922762215137481,0.050000000745058,0.2319990992546081,291.09356689453125,291.1499938964844,263.4678955078125,261.6420288085937,280.0828552246094,293.8812255859375,291.09686279296875,1.0,0.231142371892929,0.784570038318634,0.784570038318634,1.0,1.0,-0.9627258777618408,0.4053630828857422,0.5573627948760986,0.1631575226783752,0.0,0.0,0.4703634083271026,44.910152435302734,31.0,15.985723495483398,-9755.7021484375,124.19816589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80621337890625,307.00225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.96484375,18000.0,0.0,0.0,0.2125050276517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021080136299133,0.4021130502223968,-5.052158030594001e-06,0.0,0.0002156655973521,0.0,0.0,20.776296615600582,0.0,0.0,0.0,0.3375928997993469,4.0,0.0,1.0
664020,293.1322631835937,297.1499938964844,293.1499938964844,0.07052793353796,-1747.2740478515625,304.1480712890625,0.6869018077850342,0.1221568286418914,0.1110370978713035,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4977470934391022,0.050000000745058,0.0488134957849979,293.1956787109375,297.1499938964844,293.1499938964844,0.013043419457972,-546.8046875,303.6771850585937,0.4977470934391022,0.050000000745058,0.0360534824430942,293.18902587890625,297.1499938964844,293.1499938964844,0.2944530248641968,-5705.87890625,304.1537170410156,0.9990000128746032,0.4279511570930481,0.3624255359172821,293.3133850097656,297.1499938964844,293.1499938964844,0.0040080617181956,-1509.600341796875,296.52838134765625,0.4977470934391022,0.050000000745058,0.2315502166748047,291.1273498535156,291.1499938964844,263.44012451171875,261.6232604980469,280.0491027832031,293.8337707519531,291.1321716308594,1.0,0.2255290448665619,0.7843241691589355,0.7843241691589355,1.0,1.0,-0.947930634021759,0.3989360332489013,0.5489946007728577,0.1597612500190735,0.0,0.0,0.471251517534256,42.34480667114258,34.0,42.753211975097656,-9701.08984375,116.63170623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,307.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.2150753736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065724015235901,0.4065774977207184,-5.086212695459835e-06,0.0,0.0002182741591241,0.0,0.0,21.185791015625,0.0,0.0,0.0,0.3391328454017639,4.0,0.0,1.0
664080,293.1322631835937,297.1499938964844,293.1499938964844,0.07052793353796,-1747.2740478515625,304.1480712890625,0.6869018077850342,0.1221568286418914,0.1110370978713035,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.4977470934391022,0.050000000745058,0.0488134957849979,293.1956787109375,297.1499938964844,293.1499938964844,0.013043419457972,-546.8046875,303.6771850585937,0.4977470934391022,0.050000000745058,0.0360534824430942,293.18902587890625,297.1499938964844,293.1499938964844,0.2944530248641968,-5705.87890625,304.1537170410156,0.9990000128746032,0.4279511570930481,0.3624255359172821,293.3133850097656,297.1499938964844,293.1499938964844,0.0040080617181956,-1509.600341796875,296.52838134765625,0.4977470934391022,0.050000000745058,0.2315502166748047,291.1273498535156,291.1499938964844,263.44012451171875,261.6232604980469,280.0491027832031,293.8337707519531,291.1321716308594,1.0,0.2255290448665619,0.7843241691589355,0.7843241691589355,1.0,1.0,-0.947930634021759,0.3989360332489013,0.5489946007728577,0.1597612500190735,0.0,0.0,0.471251517534256,42.34480667114258,34.0,42.753211975097656,-9701.08984375,116.63170623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,307.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.67578125,18000.0,0.0,0.0,0.2150753736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065724015235901,0.4065774977207184,-5.086212695459835e-06,0.0,0.0002182741591241,0.0,0.0,21.185791015625,0.0,0.0,0.0,0.3391328454017639,4.0,0.0,1.0
664140,293.1311340332031,297.1499938964844,293.1499938964844,0.0708188787102699,-1752.12109375,304.1482238769531,0.6936785578727722,0.1228332966566085,0.1115790382027626,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5015875697135925,0.050000000745058,0.048752088099718,293.190673828125,297.1499938964844,293.1499938964844,0.0129789924249053,-544.8910522460938,303.6763000488281,0.5015875697135925,0.050000000745058,0.0360081270337104,293.174560546875,297.1499938964844,293.1499938964844,0.2859846651554107,-5571.20556640625,304.16607666015625,0.9990000128746032,0.4298962354660034,0.3542961776256561,293.3119201660156,297.1499938964844,293.1499938964844,0.0039566596969962,-1489.580810546875,296.4927978515625,0.5015875697135925,0.050000000745058,0.2312589138746261,291.15625,291.1499938964844,263.4125061035156,261.60455322265625,280.00030517578125,293.76373291015625,291.15771484375,1.0,0.2223289906978607,0.7840782999992371,0.7840782999992371,1.0,1.0,-0.938341498374939,0.3948107063770294,0.5435307621955872,0.1574495434761047,0.0,0.0,0.4681788682937622,40.678810119628906,37.0,30.594301223754883,-9631.62890625,111.8301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68310546875,306.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.408203125,18000.0,0.0,0.0,0.2171679884195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033548831939697,0.4033599495887756,-5.082231382402824e-06,0.0,0.0002203978947363,0.0,0.0,20.965389251708984,0.0,0.0,0.0,0.3383283317089081,4.0,0.0,1.0
664200,293.1311340332031,297.1499938964844,293.1499938964844,0.0708188787102699,-1752.12109375,304.1482238769531,0.6936785578727722,0.1228332966566085,0.1115790382027626,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5015875697135925,0.050000000745058,0.048752088099718,293.190673828125,297.1499938964844,293.1499938964844,0.0129789924249053,-544.8910522460938,303.6763000488281,0.5015875697135925,0.050000000745058,0.0360081270337104,293.174560546875,297.1499938964844,293.1499938964844,0.2859846651554107,-5571.20556640625,304.16607666015625,0.9990000128746032,0.4298962354660034,0.3542961776256561,293.3119201660156,297.1499938964844,293.1499938964844,0.0039566596969962,-1489.580810546875,296.4927978515625,0.5015875697135925,0.050000000745058,0.2312589138746261,291.15625,291.1499938964844,263.4125061035156,261.60455322265625,280.00030517578125,293.76373291015625,291.15771484375,1.0,0.2223289906978607,0.7840782999992371,0.7840782999992371,1.0,1.0,-0.938341498374939,0.3948107063770294,0.5435307621955872,0.1574495434761047,0.0,0.0,0.4681788682937622,40.678810119628906,37.0,30.594301223754883,-9631.62890625,111.8301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68310546875,306.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.408203125,18000.0,0.0,0.0,0.2171679884195327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033548831939697,0.4033599495887756,-5.082231382402824e-06,0.0,0.0002203978947363,0.0,0.0,20.965389251708984,0.0,0.0,0.0,0.3383283317089081,4.0,0.0,1.0
664260,293.12994384765625,297.1499938964844,293.1499938964844,0.0713300704956054,-1761.3023681640625,304.14794921875,0.6975646018981934,0.1235518977046012,0.11218873411417,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5033559203147888,0.050000000745058,0.0487252138555049,293.18560791015625,297.1499938964844,293.1499938964844,0.0129643054679036,-544.48974609375,303.6763610839844,0.5033559203147888,0.050000000745058,0.0359882749617099,293.1629333496094,297.1499938964844,293.1499938964844,0.28224778175354,-5513.42529296875,304.166748046875,0.9990000128746032,0.4316375851631164,0.350679337978363,293.3099670410156,297.1499938964844,293.1499938964844,0.0039141015149652,-1474.0958251953125,296.4441223144531,0.5033559203147888,0.050000000745058,0.2311314344406128,291.1596984863281,291.1499938964844,263.3851928710937,261.5861511230469,279.9589233398437,293.7120666503906,291.1595153808594,1.0,0.2209199517965316,0.7841008901596069,0.7841008901596069,1.0,1.0,-0.9345215559005736,0.3932152390480041,0.5413063764572144,0.1564486175775528,0.0,0.0,0.4665144383907318,39.9525146484375,40.0,8.212539672851562,-9606.953125,109.84110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7126770019531,306.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.78125,18000.0,0.0,0.0,0.2186931371688842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002790749073028,0.4002841413021087,-5.067204256192781e-06,0.0,0.0002219457383034,0.0,0.0,20.715051651000977,0.0,0.0,0.0,0.3373946845531463,4.0,0.0,1.0
664320,293.12994384765625,297.1499938964844,293.1499938964844,0.0713300704956054,-1761.3023681640625,304.14794921875,0.6975646018981934,0.1235518977046012,0.11218873411417,294.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5033559203147888,0.050000000745058,0.0487252138555049,293.18560791015625,297.1499938964844,293.1499938964844,0.0129643054679036,-544.48974609375,303.6763610839844,0.5033559203147888,0.050000000745058,0.0359882749617099,293.1629333496094,297.1499938964844,293.1499938964844,0.28224778175354,-5513.42529296875,304.166748046875,0.9990000128746032,0.4316375851631164,0.350679337978363,293.3099670410156,297.1499938964844,293.1499938964844,0.0039141015149652,-1474.0958251953125,296.4441223144531,0.5033559203147888,0.050000000745058,0.2311314344406128,291.1596984863281,291.1499938964844,263.3851928710937,261.5861511230469,279.9589233398437,293.7120666503906,291.1595153808594,1.0,0.2209199517965316,0.7841008901596069,0.7841008901596069,1.0,1.0,-0.9345215559005736,0.3932152390480041,0.5413063764572144,0.1564486175775528,0.0,0.0,0.4665144383907318,39.9525146484375,40.0,8.212539672851562,-9606.953125,109.84110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7126770019531,306.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.78125,18000.0,0.0,0.0,0.2186931371688842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002790749073028,0.4002841413021087,-5.067204256192781e-06,0.0,0.0002219457383034,0.0,0.0,20.715051651000977,0.0,0.0,0.0,0.3373946845531463,4.0,0.0,1.0
664380,293.12896728515625,297.1499938964844,293.1499938964844,0.0718079283833503,-1769.969970703125,304.147705078125,0.6990401148796082,0.1241520717740058,0.1127192005515098,294.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5035704374313354,0.050000000745058,0.0487220138311386,293.1814880371094,297.1499938964844,293.1499938964844,0.0129699725657701,-544.6399536132812,303.6776733398437,0.5035704374313354,0.050000000745058,0.0359859131276607,293.1571350097656,297.1499938964844,293.1499938964844,0.2816864550113678,-5506.17724609375,304.1630554199219,0.9990000128746032,0.432539701461792,0.3502460122108459,293.3082580566406,297.1499938964844,293.1499938964844,0.0038834474980831,-1463.177490234375,296.4029846191406,0.5035704374313354,0.050000000745058,0.2311162501573562,291.1571960449219,291.1499938964844,263.3637390136719,261.5717163085937,279.9325561523437,293.6844787597656,291.1565246582031,1.0,0.2208725661039352,0.7841189503669739,0.7841189503669739,1.0,1.0,-0.9346122145652772,0.393303632736206,0.5413086414337158,0.1563445031642913,0.0,0.0,0.4659231007099151,39.86994552612305,40.0,-1.828872561454773,-9617.8046875,109.72959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75634765625,306.9970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.529296875,18000.0,0.0,0.0,0.2195878624916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990423083305359,0.3990473747253418,-5.059662271378329e-06,0.0,0.0002228537632618,0.0,0.0,20.609437942504883,0.0,0.0,0.0,0.3369886577129364,4.0,0.0,1.0
664440,293.1287536621094,297.1499938964844,293.1499938964844,0.0719343721866607,-1772.2713623046875,304.1476135253906,0.699208676815033,0.1243042424321174,0.1128562614321708,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5034775137901306,0.050000000745058,0.0487233996391296,293.180419921875,297.1499938964844,293.1499938964844,0.012973403558135,-544.7304077148438,303.6781616210937,0.5034775137901306,0.050000000745058,0.0359869375824928,293.1562194824219,297.1499938964844,293.1499938964844,0.2818412780761719,-5509.06103515625,304.1617431640625,0.9990000128746032,0.4326820075511932,0.3504335582256317,293.30780029296875,297.1499938964844,293.1499938964844,0.003876132890582,-1460.5966796875,296.3925170898437,0.5034775137901306,0.050000000745058,0.2311228215694427,291.1560974121094,291.1499938964844,263.3584289550781,261.56817626953125,279.92681884765625,293.6792907714844,291.1553039550781,1.0,0.2209904044866562,0.7841234803199768,0.7841234803199768,1.0,1.0,-0.9350124001502992,0.3934887647628784,0.5415236353874207,0.1564033776521682,0.0,0.0,0.4658929109573364,39.90887451171875,43.0,-3.756459951400757,-9623.8359375,109.87821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.2197769284248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988815546035766,0.3988865911960602,-5.058424903836567e-06,0.0,0.000223045630264,0.0,0.0,20.59480094909668,0.0,0.0,0.0,0.3369328081607818,4.0,0.0,1.0
664500,293.128173828125,297.1499938964844,293.1499938964844,0.0722606182098388,-1778.2210693359375,304.1474609375,0.6993029117584229,0.1246867477893829,0.1132050156593322,294.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5030087828636169,0.050000000745058,0.0487304218113422,293.1778259277344,297.1499938964844,293.1499938964844,0.0129852723330259,-545.0416259765625,303.67974853515625,0.5030087828636169,0.050000000745058,0.0359921231865882,293.1548156738281,297.1499938964844,293.1499938964844,0.2827129662036896,-5523.93115234375,304.15802001953125,0.9990000128746032,0.4328788518905639,0.3513829410076141,293.3067626953125,297.1499938964844,293.1499938964844,0.0038583225104957,-1454.3511962890625,296.3659362792969,0.5030087828636169,0.050000000745058,0.2311561405658722,291.1526184082031,291.1499938964844,263.3453063964844,261.5594177246094,279.9139404296875,293.6690673828125,291.151611328125,1.0,0.221495509147644,0.7841347455978394,0.7841347455978394,1.0,1.0,-0.9366245269775392,0.3942151963710785,0.5424093008041382,0.1566902846097946,0.0,0.0,0.4660646617412567,40.10325622558594,43.0,-7.664201259613037,-9644.60546875,110.5377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991943359375,307.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.2202012836933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988030254840851,0.398808091878891,-5.056652298662812e-06,0.0,0.0002234763087471,0.0,0.0,20.58343315124512,0.0,0.0,0.0,0.3368905186653137,4.0,0.0,1.0
664560,293.12762451171875,297.1499938964844,293.1499938964844,0.0725968927145004,-1784.3663330078125,304.1473083496094,0.6989769339561462,0.1250704228878021,0.1135601252317428,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5022416710853577,0.050000000745058,0.0487420484423637,293.1752014160156,297.1499938964844,293.1499938964844,0.0130011541768908,-545.4530639648438,303.6817932128906,0.5022416710853577,0.050000000745058,0.0360007099807262,293.1546936035156,297.1499938964844,293.1499938964844,0.2842081189155578,-5548.5859375,304.1538391113281,0.9990000128746032,0.4328452050685882,0.3529489040374756,293.30572509765625,297.1499938964844,293.1499938964844,0.0038410890847444,-1448.3431396484375,296.3390197753906,0.5022416710853577,0.050000000745058,0.2312112897634506,291.1484375,291.1499938964844,263.3323974609375,261.5508117675781,279.903076171875,293.662353515625,291.14727783203125,1.0,0.2222707718610763,0.7840970158576965,0.7840970158576965,1.0,1.0,-0.9390201568603516,0.395273745059967,0.5437464118003845,0.1571545004844665,0.0,0.0,0.4665891826152801,40.423118591308594,46.0,-10.299525260925291,-9672.828125,111.57093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,307.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.2205768674612045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992222249507904,0.3992272615432739,-5.056981535744853e-06,0.0,0.0002238574816146,0.0,0.0,20.61111068725586,0.0,0.0,0.0,0.3369976282119751,4.0,0.0,1.0
664620,293.12664794921875,297.1499938964844,293.1499938964844,0.0732835531234741,-1796.935791015625,304.1470642089844,0.697229266166687,0.1258340626955032,0.1142811849713325,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4999562203884125,0.050000000745058,0.0487776659429073,293.16998291015625,297.1499938964844,293.1499938964844,0.0130424350500106,-546.4981689453125,303.6871643066406,0.4999562203884125,0.050000000745058,0.0360270179808139,293.1579895019531,297.1499938964844,293.1499938964844,0.2888450920581817,-5623.42041015625,304.14483642578125,0.9990000128746032,0.4320642352104187,0.35770383477211,293.3038024902344,297.1499938964844,293.1499938964844,0.0038078613579273,-1436.79052734375,296.2847595214844,0.4999562203884125,0.050000000745058,0.2313802391290664,291.1392822265625,291.1499938964844,263.30731201171875,261.5342712402344,279.88671875,293.658447265625,291.1380920410156,1.0,0.2245330661535263,0.7840214371681213,0.7840214371681213,1.0,1.0,-0.9458687901496888,0.3982716500759125,0.5475971102714539,0.1585722416639328,0.0,0.0,0.4686298370361328,41.39988708496094,49.0,-12.635221481323242,-9748.2607421875,114.64925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,307.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.2212710231542587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015430212020874,0.4015480577945709,-5.0644107432162855e-06,0.0,0.0002245619689347,0.0,0.0,20.78507804870605,0.0,0.0,0.0,0.3376646935939789,4.0,0.0,1.0
664680,293.12664794921875,297.1499938964844,293.1499938964844,0.0732835531234741,-1796.935791015625,304.1470642089844,0.697229266166687,0.1258340626955032,0.1142811849713325,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4999562203884125,0.050000000745058,0.0487776659429073,293.16998291015625,297.1499938964844,293.1499938964844,0.0130424350500106,-546.4981689453125,303.6871643066406,0.4999562203884125,0.050000000745058,0.0360270179808139,293.1579895019531,297.1499938964844,293.1499938964844,0.2888450920581817,-5623.42041015625,304.14483642578125,0.9990000128746032,0.4320642352104187,0.35770383477211,293.3038024902344,297.1499938964844,293.1499938964844,0.0038078613579273,-1436.79052734375,296.2847595214844,0.4999562203884125,0.050000000745058,0.2313802391290664,291.1392822265625,291.1499938964844,263.30731201171875,261.5342712402344,279.88671875,293.658447265625,291.1380920410156,1.0,0.2245330661535263,0.7840214371681213,0.7840214371681213,1.0,1.0,-0.9458687901496888,0.3982716500759125,0.5475971102714539,0.1585722416639328,0.0,0.0,0.4686298370361328,41.39988708496094,49.0,-12.635221481323242,-9748.2607421875,114.64925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,307.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.685546875,18000.0,0.0,0.0,0.2212710231542587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015430212020874,0.4015480577945709,-5.0644107432162855e-06,0.0,0.0002245619689347,0.0,0.0,20.78507804870605,0.0,0.0,0.0,0.3376646935939789,4.0,0.0,1.0
664740,293.1258850097656,297.1499938964844,293.1499938964844,0.0739733055233955,-1809.58056640625,304.1469116210937,0.6942956447601318,0.1265835613012313,0.1150055006146431,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4969011545181274,0.050000000745058,0.0488275960087776,293.16485595703125,297.1499938964844,293.1499938964844,0.0130939949303865,-547.7696533203125,303.6940612792969,0.4969011545181274,0.050000000745058,0.0360638946294784,293.16558837890625,297.1499938964844,293.1499938964844,0.2953442633152008,-5726.62060546875,304.1357421875,0.9990000128746032,0.4303323626518249,0.3642650842666626,293.3021850585937,297.1499938964844,293.1499938964844,0.0037756527308374,-1425.580078125,296.2303161621094,0.4969011545181274,0.050000000745058,0.2316170930862426,291.1300964355469,291.1499938964844,263.2833251953125,261.5187072753906,279.8769226074219,293.6657409667969,291.12896728515625,1.0,0.227589339017868,0.7839459180831909,0.7839459180831909,1.0,1.0,-0.9550007581710817,0.4022455215454101,0.5527551770210266,0.1605507135391235,0.0,0.0,0.4719029068946838,42.766387939453125,52.0,-12.837681770324709,-9843.453125,118.91688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,307.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.919921875,18000.0,0.0,0.0,0.2220296710729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057269692420959,0.4057320654392242,-5.080728897155495e-06,0.0,0.0002253318962175,0.0,0.0,21.111448287963867,0.0,0.0,0.0,0.3389097452163696,4.0,0.0,1.0
664800,293.1258850097656,297.1499938964844,293.1499938964844,0.0739733055233955,-1809.58056640625,304.1469116210937,0.6942956447601318,0.1265835613012313,0.1150055006146431,294.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4969011545181274,0.050000000745058,0.0488275960087776,293.16485595703125,297.1499938964844,293.1499938964844,0.0130939949303865,-547.7696533203125,303.6940612792969,0.4969011545181274,0.050000000745058,0.0360638946294784,293.16558837890625,297.1499938964844,293.1499938964844,0.2953442633152008,-5726.62060546875,304.1357421875,0.9990000128746032,0.4303323626518249,0.3642650842666626,293.3021850585937,297.1499938964844,293.1499938964844,0.0037756527308374,-1425.580078125,296.2303161621094,0.4969011545181274,0.050000000745058,0.2316170930862426,291.1300964355469,291.1499938964844,263.2833251953125,261.5187072753906,279.8769226074219,293.6657409667969,291.12896728515625,1.0,0.227589339017868,0.7839459180831909,0.7839459180831909,1.0,1.0,-0.9550007581710817,0.4022455215454101,0.5527551770210266,0.1605507135391235,0.0,0.0,0.4719029068946838,42.766387939453125,52.0,-12.837681770324709,-9843.453125,118.91688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,307.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.919921875,18000.0,0.0,0.0,0.2220296710729599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057269692420959,0.4057320654392242,-5.080728897155495e-06,0.0,0.0002253318962175,0.0,0.0,21.111448287963867,0.0,0.0,0.0,0.3389097452163696,4.0,0.0,1.0
