time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.12530517578125,297.1499938964844,293.1499938964844,0.0746534392237663,-1822.060791015625,304.14678955078125,0.690478503704071,0.1273118257522583,0.1157235726714134,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4933089017868042,0.050000000745058,0.0488896444439888,293.1598815917969,297.1499938964844,293.1499938964844,0.0131537839770317,-549.2088012695312,303.70233154296875,0.4933089017868042,0.050000000745058,0.0361097231507301,293.1767578125,297.1499938964844,293.1499938964844,0.3033559918403625,-5852.26171875,304.1271667480469,0.9990000128746032,0.4276763498783111,0.3722575306892395,293.3008728027344,297.1499938964844,293.1499938964844,0.0037440594751387,-1414.5322265625,296.1758728027344,0.4933089017868042,0.050000000745058,0.2319114208221435,291.1215515136719,291.1499938964844,263.2607116699219,261.5042724609375,279.8734741210937,293.68310546875,291.1205749511719,1.0,0.231277510523796,0.7837675213813782,0.7837675213813782,1.0,1.0,-0.9659374356269836,0.4069803357124328,0.5589570999145508,0.162978246808052,0.0,0.0,0.476277083158493,44.46224594116211,40.0,-11.878793716430664,-9953.16796875,124.2169418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,307.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.2229992300271988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116488695144653,0.4116539657115936,-5.105712261865847e-06,0.0,0.0002263158676214,0.0,0.0,21.585189819335938,0.0,0.0,0.0,0.3407012820243835,4.0,0.0,1.0
664920,293.12530517578125,297.1499938964844,293.1499938964844,0.0746534392237663,-1822.060791015625,304.14678955078125,0.690478503704071,0.1273118257522583,0.1157235726714134,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.4933089017868042,0.050000000745058,0.0488896444439888,293.1598815917969,297.1499938964844,293.1499938964844,0.0131537839770317,-549.2088012695312,303.70233154296875,0.4933089017868042,0.050000000745058,0.0361097231507301,293.1767578125,297.1499938964844,293.1499938964844,0.3033559918403625,-5852.26171875,304.1271667480469,0.9990000128746032,0.4276763498783111,0.3722575306892395,293.3008728027344,297.1499938964844,293.1499938964844,0.0037440594751387,-1414.5322265625,296.1758728027344,0.4933089017868042,0.050000000745058,0.2319114208221435,291.1215515136719,291.1499938964844,263.2607116699219,261.5042724609375,279.8734741210937,293.68310546875,291.1205749511719,1.0,0.231277510523796,0.7837675213813782,0.7837675213813782,1.0,1.0,-0.9659374356269836,0.4069803357124328,0.5589570999145508,0.162978246808052,0.0,0.0,0.476277083158493,44.46224594116211,40.0,-11.878793716430664,-9953.16796875,124.2169418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,307.1249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.2229992300271988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116488695144653,0.4116539657115936,-5.105712261865847e-06,0.0,0.0002263158676214,0.0,0.0,21.585189819335938,0.0,0.0,0.0,0.3407012820243835,4.0,0.0,1.0
664980,293.1246643066406,297.1499938964844,293.1499938964844,0.0751742422580719,-1831.44287109375,304.1470031738281,0.6941145062446594,0.128063678741455,0.1163627505302429,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4948321580886841,0.050000000745058,0.0488628819584846,293.15484619140625,297.1499938964844,293.1499938964844,0.0131624573841691,-549.1828002929688,303.7131042480469,0.4948321580886841,0.050000000745058,0.0360899567604064,293.1834411621094,297.1499938964844,293.1499938964844,0.3004284799098968,-5802.29931640625,304.1402587890625,0.9990000128746032,0.4256148636341095,0.3688343167304992,293.2996520996094,297.1499938964844,293.1499938964844,0.003705094801262,-1400.028076171875,296.12896728515625,0.4948321580886841,0.050000000745058,0.2317844629287719,291.1249084472656,291.1499938964844,263.2395935058594,261.4911804199219,279.8652038574219,293.68280029296875,291.1278686523437,1.0,0.2293354868888855,0.7835891842842102,0.7835891842842102,1.0,1.0,-0.962395191192627,0.4054315388202667,0.5569636821746826,0.1621413975954055,0.0,0.0,0.4797776937484741,43.74396896362305,28.0,13.22933578491211,-9988.396484375,122.21154022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.546875,18000.0,0.0,0.0,0.2241742014884948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180463552474975,0.4180514812469482,-5.137013886269415e-06,0.0,0.0002275083097629,0.0,0.0,22.11986923217773,0.0,0.0,0.0,0.3426664173603058,4.0,0.0,1.0
665040,293.1246643066406,297.1499938964844,293.1499938964844,0.0751742422580719,-1831.44287109375,304.1470031738281,0.6941145062446594,0.128063678741455,0.1163627505302429,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.4948321580886841,0.050000000745058,0.0488628819584846,293.15484619140625,297.1499938964844,293.1499938964844,0.0131624573841691,-549.1828002929688,303.7131042480469,0.4948321580886841,0.050000000745058,0.0360899567604064,293.1834411621094,297.1499938964844,293.1499938964844,0.3004284799098968,-5802.29931640625,304.1402587890625,0.9990000128746032,0.4256148636341095,0.3688343167304992,293.2996520996094,297.1499938964844,293.1499938964844,0.003705094801262,-1400.028076171875,296.12896728515625,0.4948321580886841,0.050000000745058,0.2317844629287719,291.1249084472656,291.1499938964844,263.2395935058594,261.4911804199219,279.8652038574219,293.68280029296875,291.1278686523437,1.0,0.2293354868888855,0.7835891842842102,0.7835891842842102,1.0,1.0,-0.962395191192627,0.4054315388202667,0.5569636821746826,0.1621413975954055,0.0,0.0,0.4797776937484741,43.74396896362305,28.0,13.22933578491211,-9988.396484375,122.21154022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.546875,18000.0,0.0,0.0,0.2241742014884948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180463552474975,0.4180514812469482,-5.137013886269415e-06,0.0,0.0002275083097629,0.0,0.0,22.11986923217773,0.0,0.0,0.0,0.3426664173603058,4.0,0.0,1.0
665100,293.1242980957031,297.1499938964844,293.1499938964844,0.0753396674990654,-1834.2314453125,304.1472473144531,0.6987017393112183,0.1284583061933517,0.116668663918972,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4974759519100189,0.050000000745058,0.048817966133356,293.1521911621094,297.1499938964844,293.1499938964844,0.0131400739774107,-548.3491821289062,303.71990966796875,0.4974759519100189,0.050000000745058,0.0360567830502986,293.1808166503906,297.1499938964844,293.1499938964844,0.2946859896183014,-5709.7294921875,304.1524963378906,0.9990000128746032,0.4256986975669861,0.3630130589008331,293.2989501953125,297.1499938964844,293.1499938964844,0.0036815574858337,-1390.65380859375,296.113525390625,0.4974759519100189,0.050000000745058,0.2315714210271835,291.1389465332031,291.1499938964844,263.22967529296875,261.4851989746094,279.8515014648437,293.6629638671875,291.14306640625,1.0,0.2266601324081421,0.7834999561309814,0.7834999561309814,1.0,1.0,-0.955428183078766,0.4024217426776886,0.5530064702033997,0.1605053097009658,0.0,0.0,0.4791297912597656,42.52607727050781,28.0,28.69633102416992,-9961.4873046875,118.62274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874816894531,307.1996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76171875,18000.0,0.0,0.0,0.2247123271226883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186903536319732,0.4186955094337463,-5.146066087036161e-06,0.0,0.0002280544431414,0.0,0.0,22.196496963500977,0.0,0.0,0.0,0.3429293632507324,4.0,0.0,1.0
665160,293.1238708496094,297.1499938964844,293.1499938964844,0.0754852890968322,-1836.63037109375,304.1474914550781,0.7049620151519775,0.1288683116436004,0.1169712543487548,294.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5013012290000916,0.050000000745058,0.0487564839422702,293.1494445800781,297.1499938964844,293.1499938964844,0.0131091047078371,-547.2649536132812,303.7275085449219,0.5013012290000916,0.050000000745058,0.0360113717615604,293.1739807128906,297.1499938964844,293.1499938964844,0.2866404354572296,-5580.8134765625,304.16668701171875,0.9990000128746032,0.4266515672206878,0.3548890948295593,293.29815673828125,297.1499938964844,293.1499938964844,0.0036564264446496,-1380.57421875,296.1002197265625,0.5013012290000916,0.050000000745058,0.2312797605991363,291.1557006835937,291.1499938964844,263.2202453613281,261.4796142578125,279.8312072753906,293.6300354003906,291.1601257324219,1.0,0.2229824364185333,0.7834374308586121,0.7834374308586121,1.0,1.0,-0.9455643892288208,0.3981692790985107,0.5473951101303101,0.1582090109586715,0.0,0.0,0.4770727753639221,40.85610580444336,31.0,38.674076080322266,-9904.998046875,113.70565795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982849121094,307.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01953125,18000.0,0.0,0.0,0.2251204848289489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170164763927459,0.417021632194519,-5.145028808328789e-06,0.0,0.0002284686634084,0.0,0.0,22.08264541625977,0.0,0.0,0.0,0.342503547668457,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0759001821279525,-1843.8563232421875,304.1476135253906,0.7130886912345886,0.1297032833099365,0.11764957010746,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5060679912567139,0.050000000745058,0.0486856326460838,293.1438293457031,297.1499938964844,293.1499938964844,0.013086000457406,-546.1483764648438,303.7441101074219,0.5060679912567139,0.050000000745058,0.0359590426087379,293.1552429199219,297.1499938964844,293.1499938964844,0.2767233550548553,-5423.8603515625,304.1771240234375,0.9990000128746032,0.4298389554023742,0.3452879190444946,293.2962341308594,297.1499938964844,293.1499938964844,0.0036115071270614,-1362.8759765625,296.0702514648437,0.5060679912567139,0.050000000745058,0.2309436649084091,291.181396484375,291.1499938964844,263.2027893066406,261.4696960449219,279.7850646972656,293.5578918457031,291.1824035644531,1.0,0.219172790646553,0.7833122611045837,0.7833122611045837,1.0,1.0,-0.9342988729476928,0.3933462500572204,0.5409526228904724,0.1555062085390091,0.0,0.0,0.4708583652973175,38.932010650634766,34.0,25.933195114135746,-9808.654296875,108.17080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,307.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.890625,18000.0,0.0,0.0,0.2253968566656112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088433682918548,0.4088484644889831,-5.1161591727577616e-06,0.0,0.0002287491661263,0.0,0.0,21.442607879638672,0.0,0.0,0.0,0.3401414752006531,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0759001821279525,-1843.8563232421875,304.1476135253906,0.7130886912345886,0.1297032833099365,0.11764957010746,294.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5060679912567139,0.050000000745058,0.0486856326460838,293.1438293457031,297.1499938964844,293.1499938964844,0.013086000457406,-546.1483764648438,303.7441101074219,0.5060679912567139,0.050000000745058,0.0359590426087379,293.1552429199219,297.1499938964844,293.1499938964844,0.2767233550548553,-5423.8603515625,304.1771240234375,0.9990000128746032,0.4298389554023742,0.3452879190444946,293.2962341308594,297.1499938964844,293.1499938964844,0.0036115071270614,-1362.8759765625,296.0702514648437,0.5060679912567139,0.050000000745058,0.2309436649084091,291.181396484375,291.1499938964844,263.2027893066406,261.4696960449219,279.7850646972656,293.5578918457031,291.1824035644531,1.0,0.219172790646553,0.7833122611045837,0.7833122611045837,1.0,1.0,-0.9342988729476928,0.3933462500572204,0.5409526228904724,0.1555062085390091,0.0,0.0,0.4708583652973175,38.932010650634766,34.0,25.933195114135746,-9808.654296875,108.17080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,307.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.890625,18000.0,0.0,0.0,0.2253968566656112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088433682918548,0.4088484644889831,-5.1161591727577616e-06,0.0,0.0002287491661263,0.0,0.0,21.442607879638672,0.0,0.0,0.0,0.3401414752006531,4.0,0.0,1.0
665340,293.1221008300781,297.1499938964844,293.1499938964844,0.0765381827950477,-1855.5540771484373,304.1473388671875,0.7178240418434143,0.1305698603391647,0.1183866262435913,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5085818767547607,0.050000000745058,0.0486507080495357,293.13800048828125,297.1499938964844,293.1499938964844,0.0131161715835332,-546.6175537109375,303.76226806640625,0.5085818767547607,0.050000000745058,0.0359332486987113,293.1398620605469,297.1499938964844,293.1499938964844,0.2718052864074707,-5347.9990234375,304.17608642578125,0.9990000128746032,0.4328371584415436,0.3404562175273895,293.2938537597656,297.1499938964844,293.1499938964844,0.0035749319940805,-1349.5172119140625,296.0259704589844,0.5085818767547607,0.050000000745058,0.2307780086994171,291.1809997558594,291.1499938964844,263.1875,261.461669921875,279.7493896484375,293.5054016113281,291.1802062988281,1.0,0.217262327671051,0.7831870913505554,0.7831870913505554,1.0,1.0,-0.9291110634803772,0.3911349177360534,0.5379761457443237,0.1542218476533889,0.0,0.0,0.4666092991828918,37.98760223388672,37.0,2.603144884109497,-9757.81640625,105.56810760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.642578125,18000.0,0.0,0.0,0.2250270694494247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016421437263489,0.4016472399234772,-5.080236860521836e-06,0.0,0.0002283738576807,0.0,0.0,20.848989486694336,0.0,0.0,0.0,0.3379137516021728,4.0,0.0,1.0
665400,293.1221008300781,297.1499938964844,293.1499938964844,0.0765381827950477,-1855.5540771484373,304.1473388671875,0.7178240418434143,0.1305698603391647,0.1183866262435913,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5085818767547607,0.050000000745058,0.0486507080495357,293.13800048828125,297.1499938964844,293.1499938964844,0.0131161715835332,-546.6175537109375,303.76226806640625,0.5085818767547607,0.050000000745058,0.0359332486987113,293.1398620605469,297.1499938964844,293.1499938964844,0.2718052864074707,-5347.9990234375,304.17608642578125,0.9990000128746032,0.4328371584415436,0.3404562175273895,293.2938537597656,297.1499938964844,293.1499938964844,0.0035749319940805,-1349.5172119140625,296.0259704589844,0.5085818767547607,0.050000000745058,0.2307780086994171,291.1809997558594,291.1499938964844,263.1875,261.461669921875,279.7493896484375,293.5054016113281,291.1802062988281,1.0,0.217262327671051,0.7831870913505554,0.7831870913505554,1.0,1.0,-0.9291110634803772,0.3911349177360534,0.5379761457443237,0.1542218476533889,0.0,0.0,0.4666092991828918,37.98760223388672,37.0,2.603144884109497,-9757.81640625,105.56810760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.642578125,18000.0,0.0,0.0,0.2250270694494247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016421437263489,0.4016472399234772,-5.080236860521836e-06,0.0,0.0002283738576807,0.0,0.0,20.848989486694336,0.0,0.0,0.0,0.3379137516021728,4.0,0.0,1.0
665460,293.1211853027344,297.1499938964844,293.1499938964844,0.0772701278328895,-1869.096923828125,304.1470031738281,0.7201682329177856,0.1314623802900314,0.1191749721765518,294.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5092378258705139,0.050000000745058,0.0486418567597866,293.1320495605469,297.1499938964844,293.1499938964844,0.0131730772554874,-547.7886352539062,303.7826232910156,0.5092378258705139,0.050000000745058,0.0359267108142375,293.12994384765625,297.1499938964844,293.1499938964844,0.2704518139362335,-5329.39453125,304.1695556640625,0.9990000128746032,0.4351163804531097,0.3392210006713867,293.2912902832031,297.1499938964844,293.1499938964844,0.0035429587587714,-1338.1927490234375,295.97808837890625,0.5092378258705139,0.050000000745058,0.230736032128334,291.1727600097656,291.1499938964844,263.1745300292969,261.4556579589844,279.7242736816406,293.4725952148437,291.1712951660156,1.0,0.2169244438409805,0.7832223773002625,0.7832223773002625,1.0,1.0,-0.9285045266151428,0.3909082412719726,0.5375962853431702,0.1540037542581558,0.0,0.0,0.4640718400478363,37.75503158569336,40.0,-10.22494125366211,-9751.05078125,105.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,307.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.609375,18000.0,0.0,0.0,0.2242409437894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39712655544281,0.3971316218376159,-5.055454039393226e-06,0.0,0.0002275760489283,0.0,0.0,20.47334098815918,0.0,0.0,0.0,0.336471676826477,4.0,0.0,1.0
665520,293.1211853027344,297.1499938964844,293.1499938964844,0.0772701278328895,-1869.096923828125,304.1470031738281,0.7201682329177856,0.1314623802900314,0.1191749721765518,294.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5092378258705139,0.050000000745058,0.0486418567597866,293.1320495605469,297.1499938964844,293.1499938964844,0.0131730772554874,-547.7886352539062,303.7826232910156,0.5092378258705139,0.050000000745058,0.0359267108142375,293.12994384765625,297.1499938964844,293.1499938964844,0.2704518139362335,-5329.39453125,304.1695556640625,0.9990000128746032,0.4351163804531097,0.3392210006713867,293.2912902832031,297.1499938964844,293.1499938964844,0.0035429587587714,-1338.1927490234375,295.97808837890625,0.5092378258705139,0.050000000745058,0.230736032128334,291.1727600097656,291.1499938964844,263.1745300292969,261.4556579589844,279.7242736816406,293.4725952148437,291.1712951660156,1.0,0.2169244438409805,0.7832223773002625,0.7832223773002625,1.0,1.0,-0.9285045266151428,0.3909082412719726,0.5375962853431702,0.1540037542581558,0.0,0.0,0.4640718400478363,37.75503158569336,40.0,-10.22494125366211,-9751.05078125,105.0726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15167236328125,307.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.609375,18000.0,0.0,0.0,0.2242409437894821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39712655544281,0.3971316218376159,-5.055454039393226e-06,0.0,0.0002275760489283,0.0,0.0,20.47334098815918,0.0,0.0,0.0,0.336471676826477,4.0,0.0,1.0
665580,293.120361328125,297.1499938964844,293.1499938964844,0.0780578777194023,-1883.74462890625,304.1466979980469,0.7205759286880493,0.1323613077402115,0.119993656873703,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.508327305316925,0.050000000745058,0.048654168844223,293.1260986328125,297.1499938964844,293.1499938964844,0.0132501991465687,-549.4619750976562,303.8049011230469,0.508327305316925,0.050000000745058,0.0359358042478561,293.1258239746094,297.1499938964844,293.1499938964844,0.2720559239387512,-5357.8212890625,304.16033935546875,0.9990000128746032,0.4364719092845917,0.3409382998943329,293.288818359375,297.1499938964844,293.1499938964844,0.0035137985832989,-1328.0908203125,295.9280700683594,0.508327305316925,0.050000000745058,0.2307944297790527,291.1601867675781,291.1499938964844,263.1640930175781,261.451904296875,279.7088623046875,293.4564819335937,291.15838623046875,1.0,0.2178739458322525,0.7832576632499695,0.7832576632499695,1.0,1.0,-0.9316429495811462,0.3922863602638244,0.5393565893173218,0.154657170176506,0.0,0.0,0.4635276198387146,38.10058975219727,43.0,-17.034603118896484,-9779.203125,106.28414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,307.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.2232913076877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953531384468078,0.3953581750392914,-5.042738393967738e-06,0.0,0.0002266122901346,0.0,0.0,20.316162109375,0.0,0.0,0.0,0.3358653783798218,4.0,0.0,1.0
665640,293.120361328125,297.1499938964844,293.1499938964844,0.0780578777194023,-1883.74462890625,304.1466979980469,0.7205759286880493,0.1323613077402115,0.119993656873703,294.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.508327305316925,0.050000000745058,0.048654168844223,293.1260986328125,297.1499938964844,293.1499938964844,0.0132501991465687,-549.4619750976562,303.8049011230469,0.508327305316925,0.050000000745058,0.0359358042478561,293.1258239746094,297.1499938964844,293.1499938964844,0.2720559239387512,-5357.8212890625,304.16033935546875,0.9990000128746032,0.4364719092845917,0.3409382998943329,293.288818359375,297.1499938964844,293.1499938964844,0.0035137985832989,-1328.0908203125,295.9280700683594,0.508327305316925,0.050000000745058,0.2307944297790527,291.1601867675781,291.1499938964844,263.1640930175781,261.451904296875,279.7088623046875,293.4564819335937,291.15838623046875,1.0,0.2178739458322525,0.7832576632499695,0.7832576632499695,1.0,1.0,-0.9316429495811462,0.3922863602638244,0.5393565893173218,0.154657170176506,0.0,0.0,0.4635276198387146,38.10058975219727,43.0,-17.034603118896484,-9779.203125,106.28414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,307.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.2232913076877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953531384468078,0.3953581750392914,-5.042738393967738e-06,0.0,0.0002266122901346,0.0,0.0,20.316162109375,0.0,0.0,0.0,0.3358653783798218,4.0,0.0,1.0
665700,293.1199951171875,297.1499938964844,293.1499938964844,0.0784602239727974,-1891.2392578125,304.1465759277344,0.7201652526855469,0.1328074485063552,0.1204080134630203,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5073859095573425,0.050000000745058,0.0486671179533004,293.1231689453125,297.1499938964844,293.1499938964844,0.013294368982315,-550.425537109375,303.816650390625,0.5073859095573425,0.050000000745058,0.0359453670680522,293.1258239746094,297.1499938964844,293.1499938964844,0.2737996876239776,-5386.8369140625,304.1552734375,0.9990000128746032,0.4367770254611969,0.3427352011203766,293.28765869140625,297.1499938964844,293.1499938964844,0.0034998357295989,-1323.2860107421875,295.9027709960937,0.5073859095573425,0.050000000745058,0.2308558523654937,291.1532897949219,291.1499938964844,263.1598815917969,261.4508972167969,279.7044677734375,293.45379638671875,291.1514892578125,1.0,0.2187575101852417,0.7832752466201782,0.7832752466201782,1.0,1.0,-0.9343971610069276,0.393481582403183,0.5409156084060669,0.1552653610706329,0.0,0.0,0.4639996588230133,38.45895767211914,43.0,-18.47104835510254,-9804.716796875,107.4405288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.222834050655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955582678318023,0.3955633342266083,-5.0412800192134455e-06,0.0,0.0002261482441099,0.0,0.0,20.323806762695312,0.0,0.0,0.0,0.3358941376209259,4.0,0.0,1.0
665760,293.11968994140625,297.1499938964844,293.1499938964844,0.0788628309965133,-1898.742919921875,304.1464538574219,0.7193976640701294,0.1332486420869827,0.1208226382732391,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5061753988265991,0.050000000745058,0.0486841015517711,293.1203308105469,297.1499938964844,293.1499938964844,0.0133414147421717,-551.447998046875,303.8287658691406,0.5061753988265991,0.050000000745058,0.0359579101204872,293.12713623046875,297.1499938964844,293.1499938964844,0.2760932743549347,-5424.3955078125,304.150146484375,0.9990000128746032,0.4368280172348022,0.3450780510902405,293.2865905761719,297.1499938964844,293.1499938964844,0.0034862011671066,-1318.59521484375,295.8774108886719,0.5061753988265991,0.050000000745058,0.2309364080429077,291.1463928222656,291.1499938964844,263.1564025878906,261.4505310058594,279.7022705078125,293.454345703125,291.1446533203125,1.0,0.219879075884819,0.7832252979278564,0.7832252979278564,1.0,1.0,-0.93783837556839,0.3949632048606872,0.5428751707077026,0.156033918261528,0.0,0.0,0.4649298787117004,38.92754364013672,46.0,-18.967693328857425,-9836.4921875,108.92666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,307.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.259765625,18000.0,0.0,0.0,0.2224283516407013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964495062828064,0.3964545428752899,-5.043023065809393e-06,0.0,0.0002257365122204,0.0,0.0,20.38602638244629,0.0,0.0,0.0,0.336133748292923,4.0,0.0,1.0
665820,293.1192321777344,297.1499938964844,293.1499938964844,0.0796581953763961,-1913.5723876953125,304.14630126953125,0.7169318199157715,0.1341093629598617,0.1216449588537216,294.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5031055212020874,0.050000000745058,0.0487289242446422,293.1148376464844,297.1499938964844,293.1499938964844,0.0134426821023225,-553.626708984375,303.8538818359375,0.5031055212020874,0.050000000745058,0.0359910167753696,293.13330078125,297.1499938964844,293.1499938964844,0.2821277976036072,-5521.6962890625,304.1400756835937,0.9990000128746032,0.4361644983291626,0.3511861860752105,293.28472900390625,297.1499938964844,293.1499938964844,0.0034594314638525,-1309.35009765625,295.82684326171875,0.5031055212020874,0.050000000745058,0.2311490476131439,291.1332702636719,291.1499938964844,263.1516418457031,261.45172119140625,279.7036437988281,293.4639587402344,291.1316833496094,1.0,0.222743272781372,0.7831253409385681,0.7831253409385681,1.0,1.0,-0.9465044736862184,0.3986847102642059,0.5478197932243347,0.1580129116773605,0.0,0.0,0.4680498242378235,40.160888671875,49.0,-18.27664566040039,-9915.587890625,112.79611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,307.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.34375,18000.0,0.0,0.0,0.2218779921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001428186893463,0.4001478850841522,-5.055623660155106e-06,0.0,0.0002251779515063,0.0,0.0,20.664411544799805,0.0,0.0,0.0,0.3372045755386352,4.0,0.0,1.0
665880,293.1192321777344,297.1499938964844,293.1499938964844,0.0796581953763961,-1913.5723876953125,304.14630126953125,0.7169318199157715,0.1341093629598617,0.1216449588537216,294.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5031055212020874,0.050000000745058,0.0487289242446422,293.1148376464844,297.1499938964844,293.1499938964844,0.0134426821023225,-553.626708984375,303.8538818359375,0.5031055212020874,0.050000000745058,0.0359910167753696,293.13330078125,297.1499938964844,293.1499938964844,0.2821277976036072,-5521.6962890625,304.1400756835937,0.9990000128746032,0.4361644983291626,0.3511861860752105,293.28472900390625,297.1499938964844,293.1499938964844,0.0034594314638525,-1309.35009765625,295.82684326171875,0.5031055212020874,0.050000000745058,0.2311490476131439,291.1332702636719,291.1499938964844,263.1516418457031,261.45172119140625,279.7036437988281,293.4639587402344,291.1316833496094,1.0,0.222743272781372,0.7831253409385681,0.7831253409385681,1.0,1.0,-0.9465044736862184,0.3986847102642059,0.5478197932243347,0.1580129116773605,0.0,0.0,0.4680498242378235,40.160888671875,49.0,-18.27664566040039,-9915.587890625,112.79611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,307.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.34375,18000.0,0.0,0.0,0.2218779921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001428186893463,0.4001478850841522,-5.055623660155106e-06,0.0,0.0002251779515063,0.0,0.0,20.664411544799805,0.0,0.0,0.0,0.3372045755386352,4.0,0.0,1.0
665940,293.1190185546875,297.1499938964844,293.1499938964844,0.080429121851921,-1927.94873046875,304.1462707519531,0.7134180068969727,0.134933590888977,0.1224484592676162,294.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4994040727615356,0.050000000745058,0.0487864464521408,293.1097106933594,297.1499938964844,293.1499938964844,0.0135518917813897,-555.9385986328125,303.8800354003906,0.4994040727615356,0.050000000745058,0.0360335037112236,293.1436462402344,297.1499938964844,293.1499938964844,0.2897978723049164,-5643.568359375,304.130615234375,0.9990000128746032,0.43449667096138,0.3588721454143524,293.2832336425781,297.1499938964844,293.1499938964844,0.00343300239183,-1300.147705078125,295.776611328125,0.4994040727615356,0.050000000745058,0.2314219027757644,291.1214599609375,291.1499938964844,263.1499938964844,261.4556884765625,279.71197509765625,293.4838256835937,291.1200866699219,1.0,0.226298451423645,0.7830254435539246,0.7830254435539246,1.0,1.0,-0.957140564918518,0.4032448232173919,0.5538957118988037,0.1604937463998794,0.0,0.0,0.4726648330688476,41.74004364013672,52.0,-16.404579162597656,-10011.0244140625,117.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,307.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.158203125,18000.0,0.0,0.0,0.2218155711889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061637222766876,0.4061688184738159,-5.07965887663886e-06,0.0,0.0002251146070193,0.0,0.0,21.13546562194824,0.0,0.0,0.0,0.3390032351016998,4.0,0.0,1.0
666000,293.1190185546875,297.1499938964844,293.1499938964844,0.080429121851921,-1927.94873046875,304.1462707519531,0.7134180068969727,0.134933590888977,0.1224484592676162,294.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.4994040727615356,0.050000000745058,0.0487864464521408,293.1097106933594,297.1499938964844,293.1499938964844,0.0135518917813897,-555.9385986328125,303.8800354003906,0.4994040727615356,0.050000000745058,0.0360335037112236,293.1436462402344,297.1499938964844,293.1499938964844,0.2897978723049164,-5643.568359375,304.130615234375,0.9990000128746032,0.43449667096138,0.3588721454143524,293.2832336425781,297.1499938964844,293.1499938964844,0.00343300239183,-1300.147705078125,295.776611328125,0.4994040727615356,0.050000000745058,0.2314219027757644,291.1214599609375,291.1499938964844,263.1499938964844,261.4556884765625,279.71197509765625,293.4838256835937,291.1200866699219,1.0,0.226298451423645,0.7830254435539246,0.7830254435539246,1.0,1.0,-0.957140564918518,0.4032448232173919,0.5538957118988037,0.1604937463998794,0.0,0.0,0.4726648330688476,41.74004364013672,52.0,-16.404579162597656,-10011.0244140625,117.73452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,307.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.158203125,18000.0,0.0,0.0,0.2218155711889267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061637222766876,0.4061688184738159,-5.07965887663886e-06,0.0,0.0002251146070193,0.0,0.0,21.13546562194824,0.0,0.0,0.0,0.3390032351016998,4.0,0.0,1.0
666060,293.1185913085937,297.1499938964844,293.1499938964844,0.0812050029635429,-1942.4158935546875,304.1462097167969,0.7091246247291565,0.1358022540807724,0.123272567987442,294.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4953033328056335,0.050000000745058,0.0488547123968601,293.1044616699219,297.1499938964844,293.1499938964844,0.0136718954890966,-558.4147338867188,303.9083557128906,0.4953033328056335,0.050000000745058,0.0360839255154132,293.1570129394531,297.1499938964844,293.1499938964844,0.2987744808197021,-5784.4501953125,304.1221618652344,0.9990000128746032,0.431955486536026,0.3677850067615509,293.2816467285156,297.1499938964844,293.1499938964844,0.0034078923054039,-1291.333740234375,295.7281494140625,0.4953033328056335,0.050000000745058,0.2317457199096679,291.111328125,291.1499938964844,263.1499938964844,261.4610900878906,279.726318359375,293.51275634765625,291.1102294921875,1.0,0.2304005175828933,0.7828215956687927,0.7828215956687927,1.0,1.0,-0.9693576097488404,0.4084718227386474,0.5608857870101929,0.1633727997541427,0.0,0.0,0.4785129427909851,43.61151123046875,55.0,-14.00195026397705,-10118.8076171875,123.61804962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,307.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8359375,18000.0,0.0,0.0,0.2223620563745498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142230451107025,0.4142281711101532,-5.114359282742953e-06,0.0,0.0002256692241644,0.0,0.0,21.78462791442871,0.0,0.0,0.0,0.3414523303508758,4.0,0.0,1.0
666120,293.1185913085937,297.1499938964844,293.1499938964844,0.0812050029635429,-1942.4158935546875,304.1462097167969,0.7091246247291565,0.1358022540807724,0.123272567987442,294.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4953033328056335,0.050000000745058,0.0488547123968601,293.1044616699219,297.1499938964844,293.1499938964844,0.0136718954890966,-558.4147338867188,303.9083557128906,0.4953033328056335,0.050000000745058,0.0360839255154132,293.1570129394531,297.1499938964844,293.1499938964844,0.2987744808197021,-5784.4501953125,304.1221618652344,0.9990000128746032,0.431955486536026,0.3677850067615509,293.2816467285156,297.1499938964844,293.1499938964844,0.0034078923054039,-1291.333740234375,295.7281494140625,0.4953033328056335,0.050000000745058,0.2317457199096679,291.111328125,291.1499938964844,263.1499938964844,261.4610900878906,279.726318359375,293.51275634765625,291.1102294921875,1.0,0.2304005175828933,0.7828215956687927,0.7828215956687927,1.0,1.0,-0.9693576097488404,0.4084718227386474,0.5608857870101929,0.1633727997541427,0.0,0.0,0.4785129427909851,43.61151123046875,55.0,-14.00195026397705,-10118.8076171875,123.61804962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,307.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.8359375,18000.0,0.0,0.0,0.2223620563745498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142230451107025,0.4142281711101532,-5.114359282742953e-06,0.0,0.0002256692241644,0.0,0.0,21.78462791442871,0.0,0.0,0.0,0.3414523303508758,4.0,0.0,1.0
666180,293.11785888671875,297.1499938964844,293.1499938964844,0.0820389539003372,-1957.964111328125,304.1460876464844,0.7043877243995667,0.136746272444725,0.1241804659366607,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4909542202949524,0.050000000745058,0.0489320941269397,293.0987854003906,297.1499938964844,293.1499938964844,0.0138036292046308,-561.0616455078125,303.9398498535156,0.4909542202949524,0.050000000745058,0.0361410789191722,293.1724548339844,297.1499938964844,293.1499938964844,0.30878946185112,-5939.841796875,304.1147766113281,0.9990000128746032,0.4286491274833679,0.3776339590549469,293.2796325683594,297.1499938964844,293.1499938964844,0.0033844637218862,-1283.04931640625,295.6825256347656,0.4909542202949524,0.050000000745058,0.2321127951145172,291.1029052734375,291.1499938964844,263.1499938964844,261.4664306640625,279.7454528808594,293.5506896972656,291.1019897460937,1.0,0.2349335998296737,0.7826177477836609,0.7826177477836609,1.0,1.0,-0.9828698039054872,0.4142614901065826,0.568608283996582,0.1665809750556945,0.0,0.0,0.4853820502758026,45.73112869262695,43.0,-11.599817276000977,-10236.5244140625,130.3565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,307.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.068359375,18000.0,0.0,0.0,0.2235912680625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240672290325165,0.4240723848342895,-5.159096872375812e-06,0.0,0.0002269167162012,0.0,0.0,22.601442337036133,0.0,0.0,0.0,0.3444873988628387,4.0,0.0,1.0
666240,293.11785888671875,297.1499938964844,293.1499938964844,0.0820389539003372,-1957.964111328125,304.1460876464844,0.7043877243995667,0.136746272444725,0.1241804659366607,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4909542202949524,0.050000000745058,0.0489320941269397,293.0987854003906,297.1499938964844,293.1499938964844,0.0138036292046308,-561.0616455078125,303.9398498535156,0.4909542202949524,0.050000000745058,0.0361410789191722,293.1724548339844,297.1499938964844,293.1499938964844,0.30878946185112,-5939.841796875,304.1147766113281,0.9990000128746032,0.4286491274833679,0.3776339590549469,293.2796325683594,297.1499938964844,293.1499938964844,0.0033844637218862,-1283.04931640625,295.6825256347656,0.4909542202949524,0.050000000745058,0.2321127951145172,291.1029052734375,291.1499938964844,263.1499938964844,261.4664306640625,279.7454528808594,293.5506896972656,291.1019897460937,1.0,0.2349335998296737,0.7826177477836609,0.7826177477836609,1.0,1.0,-0.9828698039054872,0.4142614901065826,0.568608283996582,0.1665809750556945,0.0,0.0,0.4853820502758026,45.73112869262695,43.0,-11.599817276000977,-10236.5244140625,130.3565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,307.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.068359375,18000.0,0.0,0.0,0.2235912680625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240672290325165,0.4240723848342895,-5.159096872375812e-06,0.0,0.0002269167162012,0.0,0.0,22.601442337036133,0.0,0.0,0.0,0.3444873988628387,4.0,0.0,1.0
666300,293.11737060546875,297.1499938964844,293.1499938964844,0.0824304819107055,-1965.2335205078125,304.1460876464844,0.7048430442810059,0.1372481286525726,0.1246237084269523,294.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.4906705617904663,0.050000000745058,0.0489372871816158,293.0957336425781,297.1499938964844,293.1499938964844,0.0138541236519813,-561.9636840820312,303.9569091796875,0.4906705617904663,0.050000000745058,0.0361449159681797,293.17919921875,297.1499938964844,293.1499938964844,0.3098114728927612,-5953.32275390625,304.1194763183594,0.9990000128746032,0.4270318746566772,0.3782877326011657,293.2784423828125,297.1499938964844,293.1499938964844,0.0033710950519889,-1278.1702880859375,295.66162109375,0.4906705617904663,0.050000000745058,0.2321374267339706,291.1005249023437,291.1499938964844,263.1499938964844,261.4691162109375,279.75469970703125,293.566650390625,291.1009521484375,1.0,0.2349219620227813,0.782515823841095,0.782515823841095,1.0,1.0,-0.9842322468757628,0.4148191809654236,0.5694130659103394,0.1669459640979766,0.0,0.0,0.4889420866966247,45.88022994995117,43.0,-3.483088731765747,-10268.9326171875,130.9358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,307.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17919.716796875,18000.0,0.0,0.0,0.2244483381509781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295232594013214,0.4295284450054168,-5.184993824514095e-06,0.0,0.0002277865278301,0.0,0.0,23.06572723388672,0.0,0.0,0.0,0.3461853861808777,4.0,0.0,1.0
666360,293.1167907714844,297.1499938964844,293.1499938964844,0.0827508717775344,-1971.0382080078125,304.1462097167969,0.7074429988861084,0.1377768218517303,0.1250667423009872,294.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4918055832386017,0.050000000745058,0.0489165447652339,293.0925598144531,297.1499938964844,293.1499938964844,0.0138814449310302,-562.18896484375,303.97509765625,0.4918055832386017,0.050000000745058,0.0361295938491821,293.1820068359375,297.1499938964844,293.1499938964844,0.3074361979961395,-5913.22802734375,304.12939453125,0.9990000128746032,0.4261099100112915,0.3756790161132812,293.2771301269531,297.1499938964844,293.1499938964844,0.0033556076232343,-1272.0352783203125,295.647216796875,0.4918055832386017,0.050000000745058,0.2320390343666076,291.1072998046875,291.1499938964844,263.1499938964844,261.4717712402344,279.7572937011719,293.5693359375,291.1103210449219,1.0,0.2336735129356384,0.7823870778083801,0.7823870778083801,1.0,1.0,-0.981473982334137,0.4136105179786682,0.5678634643554688,0.1662937253713607,0.0,0.0,0.4911676347255707,45.322696685791016,31.0,14.32486629486084,-10275.849609375,129.3357391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,307.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.5390625,18000.0,0.0,0.0,0.225392997264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342575371265411,0.434262752532959,-5.2108493946434464e-06,0.0,0.0002287452516611,0.0,0.0,23.486248016357425,0.0,0.0,0.0,0.3476804792881012,4.0,0.0,1.0
666420,293.1153259277344,297.1499938964844,293.1499938964844,0.083281323313713,-1980.370361328125,304.1466064453125,0.7173545360565186,0.1389118134975433,0.125967726111412,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4974821805953979,0.050000000745058,0.0488177984952926,293.0856628417969,297.1499938964844,293.1499938964844,0.0138931758701801,-561.3986206054688,304.0146789550781,0.4974821805953979,0.050000000745058,0.0360566601157188,293.1744079589844,297.1499938964844,293.1499938964844,0.2949449419975281,-5711.775390625,304.15728759765625,0.9990000128746032,0.4268020093441009,0.3629990816116333,293.2740173339844,297.1499938964844,293.1499938964844,0.0033186078071594,-1256.7535400390625,295.63238525390625,0.4974821805953979,0.050000000745058,0.231570616364479,291.1389465332031,291.1499938964844,263.1499938964844,261.4770812988281,279.7401123046875,293.53204345703125,291.14337158203125,1.0,0.2279134541749954,0.7821295857429504,0.7821295857429504,1.0,1.0,-0.966572403907776,0.4071643948554992,0.5594080686569214,0.1627433598041534,0.0,0.0,0.4906457066535949,42.64693832397461,34.0,39.770843505859375,-10196.99609375,121.37973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,307.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.2272292226552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366812407970428,0.4366864860057831,-5.23698281540419e-06,0.0,0.0002306087699253,0.0,0.0,23.754261016845703,0.0,0.0,0.0,0.348615825176239,4.0,0.0,1.0
666480,293.1153259277344,297.1499938964844,293.1499938964844,0.083281323313713,-1980.370361328125,304.1466064453125,0.7173545360565186,0.1389118134975433,0.125967726111412,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4974821805953979,0.050000000745058,0.0488177984952926,293.0856628417969,297.1499938964844,293.1499938964844,0.0138931758701801,-561.3986206054688,304.0146789550781,0.4974821805953979,0.050000000745058,0.0360566601157188,293.1744079589844,297.1499938964844,293.1499938964844,0.2949449419975281,-5711.775390625,304.15728759765625,0.9990000128746032,0.4268020093441009,0.3629990816116333,293.2740173339844,297.1499938964844,293.1499938964844,0.0033186078071594,-1256.7535400390625,295.63238525390625,0.4974821805953979,0.050000000745058,0.231570616364479,291.1389465332031,291.1499938964844,263.1499938964844,261.4770812988281,279.7401123046875,293.53204345703125,291.14337158203125,1.0,0.2279134541749954,0.7821295857429504,0.7821295857429504,1.0,1.0,-0.966572403907776,0.4071643948554992,0.5594080686569214,0.1627433598041534,0.0,0.0,0.4906457066535949,42.64693832397461,34.0,39.770843505859375,-10196.99609375,121.37973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,307.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.2272292226552963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366812407970428,0.4366864860057831,-5.23698281540419e-06,0.0,0.0002306087699253,0.0,0.0,23.754261016845703,0.0,0.0,0.0,0.348615825176239,4.0,0.0,1.0
666540,293.1137084960937,297.1499938964844,293.1499938964844,0.0839475467801094,-1992.373291015625,304.1466064453125,0.7245686650276184,0.1401193290948867,0.1269771307706833,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5015121102333069,0.050000000745058,0.0487531647086143,293.078369140625,297.1499938964844,293.1499938964844,0.0139398360624909,-561.4414672851562,304.0574951171875,0.5015121102333069,0.050000000745058,0.036008920520544,293.1568603515625,297.1499938964844,293.1499938964844,0.2860809564590454,-5571.32568359375,304.1690979003906,0.9990000128746032,0.4297419786453247,0.3544516563415527,293.2702331542969,297.1499938964844,293.1499938964844,0.0032855593599379,-1243.2921142578125,295.6173400878906,0.5015121102333069,0.050000000745058,0.2312640249729156,291.16552734375,291.1499938964844,263.1499938964844,261.4823608398437,279.70831298828125,293.4717102050781,291.166748046875,1.0,0.2246077507734298,0.7818720936775208,0.7818720936775208,1.0,1.0,-0.9570172429084778,0.4030515253543854,0.5539657473564148,0.1604053974151611,0.0,0.0,0.4864926338195801,40.89748001098633,37.0,27.851991653442383,-10109.05078125,116.3341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,307.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.2285723388195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314936995506286,0.4314989149570465,-5.221831088420004e-06,0.0,0.0002319718623766,0.0,0.0,23.342214584350582,0.0,0.0,0.0,0.347158133983612,4.0,0.0,1.0
666600,293.1137084960937,297.1499938964844,293.1499938964844,0.0839475467801094,-1992.373291015625,304.1466064453125,0.7245686650276184,0.1401193290948867,0.1269771307706833,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5015121102333069,0.050000000745058,0.0487531647086143,293.078369140625,297.1499938964844,293.1499938964844,0.0139398360624909,-561.4414672851562,304.0574951171875,0.5015121102333069,0.050000000745058,0.036008920520544,293.1568603515625,297.1499938964844,293.1499938964844,0.2860809564590454,-5571.32568359375,304.1690979003906,0.9990000128746032,0.4297419786453247,0.3544516563415527,293.2702331542969,297.1499938964844,293.1499938964844,0.0032855593599379,-1243.2921142578125,295.6173400878906,0.5015121102333069,0.050000000745058,0.2312640249729156,291.16552734375,291.1499938964844,263.1499938964844,261.4823608398437,279.70831298828125,293.4717102050781,291.166748046875,1.0,0.2246077507734298,0.7818720936775208,0.7818720936775208,1.0,1.0,-0.9570172429084778,0.4030515253543854,0.5539657473564148,0.1604053974151611,0.0,0.0,0.4864926338195801,40.89748001098633,37.0,27.851991653442383,-10109.05078125,116.3341827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,307.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.2285723388195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314936995506286,0.4314989149570465,-5.221831088420004e-06,0.0,0.0002319718623766,0.0,0.0,23.342214584350582,0.0,0.0,0.0,0.347158133983612,4.0,0.0,1.0
