time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1119384765625,297.1499938964844,293.1499938964844,0.0848620012402534,-2009.3741455078125,304.1462097167969,0.7290403842926025,0.141396090388298,0.1280788332223892,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5034553408622742,0.050000000745058,0.0487236343324184,293.0707092285156,297.1499938964844,293.1499938964844,0.0140462918207049,-563.0608520507812,304.1033935546875,0.5034553408622742,0.050000000745058,0.0359871089458465,293.14208984375,297.1499938964844,293.1499938964844,0.2819908261299133,-5508.28369140625,304.1693725585937,0.9990000128746032,0.4325696527957916,0.3504776656627655,293.2658386230469,297.1499938964844,293.1499938964844,0.0032607754692435,-1234.002197265625,295.5892944335937,0.5034553408622742,0.050000000745058,0.2311239391565323,291.1677551269531,291.1499938964844,263.1499938964844,261.4875793457031,279.6854248046875,293.4301452636719,291.1674194335937,1.0,0.2231229841709137,0.7818728089332581,0.7818728089332581,1.0,1.0,-0.9533385038375854,0.4014759361743927,0.5518625974655151,0.1595253944396972,0.0,0.0,0.4838508665561676,40.10673522949219,40.0,6.445565700531006,-10067.79296875,114.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.24609375,18000.0,0.0,0.0,0.2293744534254074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266915619373321,0.4266967475414276,-5.196547135710716e-06,0.0,0.0002327859110664,0.0,0.0,22.920766830444336,0.0,0.0,0.0,0.3456494808197021,4.0,0.0,1.0
666720,293.1119384765625,297.1499938964844,293.1499938964844,0.0848620012402534,-2009.3741455078125,304.1462097167969,0.7290403842926025,0.141396090388298,0.1280788332223892,294.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5034553408622742,0.050000000745058,0.0487236343324184,293.0707092285156,297.1499938964844,293.1499938964844,0.0140462918207049,-563.0608520507812,304.1033935546875,0.5034553408622742,0.050000000745058,0.0359871089458465,293.14208984375,297.1499938964844,293.1499938964844,0.2819908261299133,-5508.28369140625,304.1693725585937,0.9990000128746032,0.4325696527957916,0.3504776656627655,293.2658386230469,297.1499938964844,293.1499938964844,0.0032607754692435,-1234.002197265625,295.5892944335937,0.5034553408622742,0.050000000745058,0.2311239391565323,291.1677551269531,291.1499938964844,263.1499938964844,261.4875793457031,279.6854248046875,293.4301452636719,291.1674194335937,1.0,0.2231229841709137,0.7818728089332581,0.7818728089332581,1.0,1.0,-0.9533385038375854,0.4014759361743927,0.5518625974655151,0.1595253944396972,0.0,0.0,0.4838508665561676,40.10673522949219,40.0,6.445565700531006,-10067.79296875,114.2246322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,307.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.24609375,18000.0,0.0,0.0,0.2293744534254074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266915619373321,0.4266967475414276,-5.196547135710716e-06,0.0,0.0002327859110664,0.0,0.0,22.920766830444336,0.0,0.0,0.0,0.3456494808197021,4.0,0.0,1.0
666780,293.110107421875,297.1499938964844,293.1499938964844,0.0858930274844169,-2028.6566162109373,304.145751953125,0.7314677238464355,0.142735406756401,0.1292642802000045,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5037288665771484,0.050000000745058,0.0487195588648319,293.06280517578125,297.1499938964844,293.1499938964844,0.0140910763293504,-563.9470825195312,304.1496887207031,0.5038115382194519,0.0502273216843605,0.0360002964735031,293.13232421875,297.1499938964844,293.1499938964844,0.2812792658805847,-5499.35400390625,304.1640014648437,0.9990000128746032,0.434762567281723,0.3499259948730469,293.2611083984375,297.1499938964844,293.1499938964844,0.0032408707775175,-1226.8109130859375,295.55926513671875,0.5037288665771484,0.050000000745058,0.2311046123504638,291.1632080078125,291.1499938964844,263.1499938964844,261.4927673339844,279.67266845703125,293.4079895019531,291.1623229980469,1.0,0.2231446504592895,0.7818735241889954,0.7818735241889954,1.0,1.0,-0.9540855288505554,0.4017960727214813,0.5522894263267517,0.1597028970718383,0.0,0.0,0.4823454618453979,40.01210784912109,43.0,-5.080455303192139,-10068.884765625,114.2378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,307.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.626953125,18000.0,0.0,0.0,0.2297831773757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237995147705078,0.4238046705722809,-5.179388153919717e-06,0.0,0.00023320071341,0.0,0.0,22.66162872314453,0.0,0.0,0.0,0.3447012901306152,4.0,0.0,1.0
666840,293.110107421875,297.1499938964844,293.1499938964844,0.0858930274844169,-2028.6566162109373,304.145751953125,0.7314677238464355,0.142735406756401,0.1292642802000045,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5037288665771484,0.050000000745058,0.0487195588648319,293.06280517578125,297.1499938964844,293.1499938964844,0.0140910763293504,-563.9470825195312,304.1496887207031,0.5038115382194519,0.0502273216843605,0.0360002964735031,293.13232421875,297.1499938964844,293.1499938964844,0.2812792658805847,-5499.35400390625,304.1640014648437,0.9990000128746032,0.434762567281723,0.3499259948730469,293.2611083984375,297.1499938964844,293.1499938964844,0.0032408707775175,-1226.8109130859375,295.55926513671875,0.5037288665771484,0.050000000745058,0.2311046123504638,291.1632080078125,291.1499938964844,263.1499938964844,261.4927673339844,279.67266845703125,293.4079895019531,291.1623229980469,1.0,0.2231446504592895,0.7818735241889954,0.7818735241889954,1.0,1.0,-0.9540855288505554,0.4017960727214813,0.5522894263267517,0.1597028970718383,0.0,0.0,0.4823454618453979,40.01210784912109,43.0,-5.080455303192139,-10068.884765625,114.2378387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,307.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.626953125,18000.0,0.0,0.0,0.2297831773757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237995147705078,0.4238046705722809,-5.179388153919717e-06,0.0,0.00023320071341,0.0,0.0,22.66162872314453,0.0,0.0,0.0,0.3447012901306152,4.0,0.0,1.0
666900,293.10919189453125,297.1499938964844,293.1499938964844,0.086441583931446,-2038.9462890625,304.1455383300781,0.7321717739105225,0.1434212177991867,0.1298797130584716,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.503446102142334,0.050000000745058,0.0487237609922885,293.0591735839844,297.1499938964844,293.1499938964844,0.0147359315305948,-577.7870483398438,304.1485595703125,0.5075799226760864,0.0520487129688262,0.036797247827053,293.1293640136719,297.1499938964844,293.1499938964844,0.2817944288253784,-5508.63720703125,304.1605224609375,0.9990000128746032,0.4355685710906982,0.350496232509613,293.2587280273437,297.1499938964844,293.1499938964844,0.0032320392783731,-1223.7135009765625,295.5437316894531,0.503446102142334,0.050000000745058,0.2311245501041412,291.1591491699219,291.1499938964844,263.1499938964844,261.4953308105469,279.669921875,293.4040222167969,291.15789794921875,1.0,0.223643809556961,0.781873881816864,0.781873881816864,1.0,1.0,-0.9564929008483888,0.4028293788433075,0.5536635518074036,0.1602711379528045,0.0,0.0,0.4821362197399139,40.14643096923828,43.0,-9.635106086730955,-10085.3251953125,114.99440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,307.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08984375,18000.0,0.0,0.0,0.229895532131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230749011039734,0.4230800867080688,-5.174118086870294e-06,0.0,0.0002333147422177,0.0,0.0,22.59324073791504,0.0,0.0,0.0,0.3444526195526123,4.0,0.0,1.0
666960,293.1082763671875,297.1499938964844,293.1499938964844,0.0870123654603958,-2049.678466796875,304.1452941894531,0.7325471043586731,0.1441146731376648,0.1305065006017685,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.502900242805481,0.050000000745058,0.048731941729784,293.056640625,297.1499938964844,293.1499938964844,0.0156279895454645,-596.7561645507812,304.147216796875,0.5131036639213562,0.0536982305347919,0.0379918925464153,293.12750244140625,297.1499938964844,293.1499938964844,0.282877504825592,-5526.86572265625,304.1566162109375,0.9990000128746032,0.4361947476863861,0.3516027629375458,293.2563781738281,297.1499938964844,293.1499938964844,0.0032239141874015,-1220.95166015625,295.5274658203125,0.502900242805481,0.050000000745058,0.23116335272789,291.1534729003906,291.1499938964844,263.1499938964844,261.4978942871094,279.6703491210937,293.4057006835937,291.1518249511719,1.0,0.2244347631931305,0.781822919845581,0.781822919845581,1.0,1.0,-0.9600629806518556,0.4043548107147217,0.5557081699371338,0.1611164957284927,0.0,0.0,0.4824667274951935,40.39519119262695,46.0,-13.954934120178224,-10111.7216796875,116.20265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,307.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.2299858778715133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423031210899353,0.4230363965034485,-5.171707925910596e-06,0.0,0.0002334064338356,0.0,0.0,22.581098556518555,0.0,0.0,0.0,0.3444126546382904,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0881882980465889,-2071.80712890625,304.1448974609375,0.7321999669075012,0.1455145329236984,0.1317880898714065,294.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5009581446647644,0.050000000745058,0.0487617328763008,293.0533447265625,297.1499938964844,293.1499938964844,0.0173870641738176,-631.750732421875,304.1452331542969,0.5221138000488281,0.056730106472969,0.0401856079697608,293.1272277832031,297.1499938964844,293.1499938964844,0.2868475317955017,-5591.48486328125,304.1477966308594,0.9990000128746032,0.4368282556533813,0.3556018471717834,293.2518310546875,297.1499938964844,293.1499938964844,0.0032095273490995,-1216.1715087890625,295.4945983886719,0.5009581446647644,0.050000000745058,0.2313046604394912,291.1405334472656,291.1499938964844,263.1499938964844,261.50299072265625,279.6776123046875,293.4212341308594,291.1390075683594,1.0,0.2267677783966064,0.7817209959030151,0.7817209959030151,1.0,1.0,-0.9692384004592896,0.4082810580730438,0.5609573721885681,0.1632954031229019,0.0,0.0,0.4846077263355255,41.25725555419922,49.0,-16.884384155273438,-10188.2578125,119.7082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,307.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.978515625,18000.0,0.0,0.0,0.2302131950855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253160059452057,0.4253211915493011,-5.177908406039933e-06,0.0,0.0002336371253477,0.0,0.0,22.75691032409668,0.0,0.0,0.0,0.3450600206851959,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0881882980465889,-2071.80712890625,304.1448974609375,0.7321999669075012,0.1455145329236984,0.1317880898714065,294.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5009581446647644,0.050000000745058,0.0487617328763008,293.0533447265625,297.1499938964844,293.1499938964844,0.0173870641738176,-631.750732421875,304.1452331542969,0.5221138000488281,0.056730106472969,0.0401856079697608,293.1272277832031,297.1499938964844,293.1499938964844,0.2868475317955017,-5591.48486328125,304.1477966308594,0.9990000128746032,0.4368282556533813,0.3556018471717834,293.2518310546875,297.1499938964844,293.1499938964844,0.0032095273490995,-1216.1715087890625,295.4945983886719,0.5009581446647644,0.050000000745058,0.2313046604394912,291.1405334472656,291.1499938964844,263.1499938964844,261.50299072265625,279.6776123046875,293.4212341308594,291.1390075683594,1.0,0.2267677783966064,0.7817209959030151,0.7817209959030151,1.0,1.0,-0.9692384004592896,0.4082810580730438,0.5609573721885681,0.1632954031229019,0.0,0.0,0.4846077263355255,41.25725555419922,49.0,-16.884384155273438,-10188.2578125,119.7082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,307.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.978515625,18000.0,0.0,0.0,0.2302131950855255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253160059452057,0.4253211915493011,-5.177908406039933e-06,0.0,0.0002336371253477,0.0,0.0,22.75691032409668,0.0,0.0,0.0,0.3450600206851959,4.0,0.0,1.0
667140,293.1051025390625,297.1499938964844,293.1499938964844,0.0893720388412475,-2094.0615234375,304.1446533203125,0.7306703329086304,0.1469160169363021,0.1330894231796264,294.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4981479346752167,0.050000000745058,0.0488067418336868,293.05096435546875,297.1499938964844,293.1499938964844,0.0192125532776117,-665.1995849609375,304.143798828125,0.5293110013008118,0.0596660673618316,0.0422804914414882,293.13140869140625,297.1499938964844,293.1499938964844,0.2927796244621277,-5686.15869140625,304.138671875,0.9990000128746032,0.436565101146698,0.3615585267543793,293.24761962890625,297.1499938964844,293.1499938964844,0.0031963738147169,-1211.7779541015625,295.4632873535156,0.4981479346752167,0.050000000745058,0.2315181642770767,291.1290588378906,291.1499938964844,263.1499938964844,261.50799560546875,279.6908569335937,293.44854736328125,291.1277160644531,1.0,0.2299410551786422,0.7816190719604492,0.7816190719604492,1.0,1.0,-0.9807735681533812,0.4132279753684997,0.5675455927848816,0.1660434305667877,0.0,0.0,0.4881861805915832,42.53364562988281,52.0,-16.111703872680664,-10287.001953125,124.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8515625,18000.0,0.0,0.0,0.2306655794382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300573468208313,0.4300625622272491,-5.197424798097927e-06,0.0,0.0002340962528251,0.0,0.0,23.15003967285156,0.0,0.0,0.0,0.3464962244033813,4.0,0.0,1.0
667200,293.1051025390625,297.1499938964844,293.1499938964844,0.0893720388412475,-2094.0615234375,304.1446533203125,0.7306703329086304,0.1469160169363021,0.1330894231796264,294.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4981479346752167,0.050000000745058,0.0488067418336868,293.05096435546875,297.1499938964844,293.1499938964844,0.0192125532776117,-665.1995849609375,304.143798828125,0.5293110013008118,0.0596660673618316,0.0422804914414882,293.13140869140625,297.1499938964844,293.1499938964844,0.2927796244621277,-5686.15869140625,304.138671875,0.9990000128746032,0.436565101146698,0.3615585267543793,293.24761962890625,297.1499938964844,293.1499938964844,0.0031963738147169,-1211.7779541015625,295.4632873535156,0.4981479346752167,0.050000000745058,0.2315181642770767,291.1290588378906,291.1499938964844,263.1499938964844,261.50799560546875,279.6908569335937,293.44854736328125,291.1277160644531,1.0,0.2299410551786422,0.7816190719604492,0.7816190719604492,1.0,1.0,-0.9807735681533812,0.4132279753684997,0.5675455927848816,0.1660434305667877,0.0,0.0,0.4881861805915832,42.53364562988281,52.0,-16.111703872680664,-10287.001953125,124.5143585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,307.30975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8515625,18000.0,0.0,0.0,0.2306655794382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300573468208313,0.4300625622272491,-5.197424798097927e-06,0.0,0.0002340962528251,0.0,0.0,23.15003967285156,0.0,0.0,0.0,0.3464962244033813,4.0,0.0,1.0
667260,293.1038513183594,297.1499938964844,293.1499938964844,0.090556114912033,-2116.306640625,304.1444396972656,0.7282587885856628,0.1483091562986374,0.134396955370903,294.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4947355687618255,0.050000000745058,0.0488644018769264,293.0489807128906,297.1499938964844,293.1499938964844,0.0211677141487598,-698.4386596679688,304.1426086425781,0.535284698009491,0.0625765696167945,0.0443613938987255,293.13946533203125,297.1499938964844,293.1499938964844,0.3003093004226684,-5804.734375,304.1299133300781,0.9990000128746032,0.4354080855846405,0.3690486848354339,293.2437744140625,297.1499938964844,293.1499938964844,0.003184231929481,-1207.714111328125,295.4330444335937,0.4947355687618255,0.050000000745058,0.231791689991951,291.1185607910156,291.1499938964844,263.1499938964844,261.5129699707031,279.70916748046875,293.4852905273437,291.1174011230469,1.0,0.2337828427553177,0.781385064125061,0.781385064125061,1.0,1.0,-0.994227170944214,0.4189974367618561,0.5752297043800354,0.1692446321249008,0.0,0.0,0.4930964112281799,44.154972076416016,55.0,-14.62798309326172,-10402.1435546875,130.4636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,307.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.001953125,18000.0,0.0,0.0,0.2314943373203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369632303714752,0.436968445777893,-5.2285768106230535e-06,0.0,0.0002349373244214,0.0,0.0,23.74021339416504,0.0,0.0,0.0,0.3486347794532776,4.0,0.0,1.0
667320,293.1038513183594,297.1499938964844,293.1499938964844,0.090556114912033,-2116.306640625,304.1444396972656,0.7282587885856628,0.1483091562986374,0.134396955370903,294.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4947355687618255,0.050000000745058,0.0488644018769264,293.0489807128906,297.1499938964844,293.1499938964844,0.0211677141487598,-698.4386596679688,304.1426086425781,0.535284698009491,0.0625765696167945,0.0443613938987255,293.13946533203125,297.1499938964844,293.1499938964844,0.3003093004226684,-5804.734375,304.1299133300781,0.9990000128746032,0.4354080855846405,0.3690486848354339,293.2437744140625,297.1499938964844,293.1499938964844,0.003184231929481,-1207.714111328125,295.4330444335937,0.4947355687618255,0.050000000745058,0.231791689991951,291.1185607910156,291.1499938964844,263.1499938964844,261.5129699707031,279.70916748046875,293.4852905273437,291.1174011230469,1.0,0.2337828427553177,0.781385064125061,0.781385064125061,1.0,1.0,-0.994227170944214,0.4189974367618561,0.5752297043800354,0.1692446321249008,0.0,0.0,0.4930964112281799,44.154972076416016,55.0,-14.62798309326172,-10402.1435546875,130.4636993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984130859375,307.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.001953125,18000.0,0.0,0.0,0.2314943373203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369632303714752,0.436968445777893,-5.2285768106230535e-06,0.0,0.0002349373244214,0.0,0.0,23.74021339416504,0.0,0.0,0.0,0.3486347794532776,4.0,0.0,1.0
667380,293.1028137207031,297.1499938964844,293.1499938964844,0.0917317196726799,-2138.367431640625,304.14434814453125,0.7252058386802673,0.1496900618076324,0.1357042342424392,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4909075796604156,0.050000000745058,0.0489327982068061,293.04736328125,297.1499938964844,293.1499938964844,0.0232532266527414,-731.5602416992188,304.1416015625,0.5402517914772034,0.0654672086238861,0.046436171978712,293.1507568359375,297.1499938964844,293.1499938964844,0.309125542640686,-5941.9697265625,304.1219482421875,0.9990000128746032,0.4333928525447845,0.3777402639389038,293.2402648925781,297.1499938964844,293.1499938964844,0.0031728921458125,-1203.884765625,295.4040832519531,0.4909075796604156,0.050000000745058,0.2321161329746246,291.1094055175781,291.1499938964844,263.1499938964844,261.51788330078125,279.7315673828125,293.5304260253906,291.10845947265625,1.0,0.2381512075662613,0.7811510562896729,0.7811510562896729,1.0,1.0,-1.0091893672943115,0.4254307746887207,0.5837585926055908,0.1728162169456482,0.0,0.0,0.4991354644298553,46.068485260009766,43.0,-12.660329818725586,-10530.056640625,137.42886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.462890625,18000.0,0.0,0.0,0.2328129559755325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458571672439575,0.4458624422550201,-5.2710811360157095e-06,0.0,0.0002362755476497,0.0,0.0,24.52237701416016,0.0,0.0,0.0,0.3514316082000732,4.0,0.0,1.0
667440,293.1028137207031,297.1499938964844,293.1499938964844,0.0917317196726799,-2138.367431640625,304.14434814453125,0.7252058386802673,0.1496900618076324,0.1357042342424392,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.4909075796604156,0.050000000745058,0.0489327982068061,293.04736328125,297.1499938964844,293.1499938964844,0.0232532266527414,-731.5602416992188,304.1416015625,0.5402517914772034,0.0654672086238861,0.046436171978712,293.1507568359375,297.1499938964844,293.1499938964844,0.309125542640686,-5941.9697265625,304.1219482421875,0.9990000128746032,0.4333928525447845,0.3777402639389038,293.2402648925781,297.1499938964844,293.1499938964844,0.0031728921458125,-1203.884765625,295.4040832519531,0.4909075796604156,0.050000000745058,0.2321161329746246,291.1094055175781,291.1499938964844,263.1499938964844,261.51788330078125,279.7315673828125,293.5304260253906,291.10845947265625,1.0,0.2381512075662613,0.7811510562896729,0.7811510562896729,1.0,1.0,-1.0091893672943115,0.4254307746887207,0.5837585926055908,0.1728162169456482,0.0,0.0,0.4991354644298553,46.068485260009766,43.0,-12.660329818725586,-10530.056640625,137.42886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.462890625,18000.0,0.0,0.0,0.2328129559755325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458571672439575,0.4458624422550201,-5.2710811360157095e-06,0.0,0.0002362755476497,0.0,0.0,24.52237701416016,0.0,0.0,0.0,0.3514316082000732,4.0,0.0,1.0
667500,293.1022644042969,297.1499938964844,293.1499938964844,0.0922775939106941,-2148.568359375,304.1443786621094,0.7261484265327454,0.1503906846046447,0.1363275051116943,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4908444285392761,0.050000000745058,0.0489339344203472,293.04656982421875,297.1499938964844,293.1499938964844,0.0243121907114982,-747.6098022460938,304.1412048339844,0.5450106859207153,0.0669205337762832,0.0474480651319026,293.1557922363281,297.1499938964844,293.1499938964844,0.3096132278442383,-5947.4853515625,304.1263122558594,0.9990000128746032,0.4323932230472564,0.3778856098651886,293.2385559082031,297.1499938964844,293.1499938964844,0.0031655430793762,-1201.2347412109375,295.39111328125,0.4908444285392761,0.050000000745058,0.2321215122938156,291.10662841796875,291.1499938964844,263.1499938964844,261.5202941894531,279.74267578125,293.5498962402344,291.10699462890625,1.0,0.2380912154912948,0.7810340523719788,0.7810340523719788,1.0,1.0,-1.0113396644592283,0.4263248443603515,0.5850148797035217,0.1733836680650711,0.0,0.0,0.5023288130760193,46.12512969970703,43.0,-4.712884426116943,-10567.775390625,138.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,307.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17924.26171875,18000.0,0.0,0.0,0.2336594313383102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450916439294815,0.4509217441082001,-5.296354629535927e-06,0.0,0.0002371346199652,0.0,0.0,24.978256225585938,0.0,0.0,0.0,0.3530382513999939,4.0,0.0,1.0
667560,293.1017150878906,297.1499938964844,293.1499938964844,0.0927374958992004,-2157.00439453125,304.1445617675781,0.7289955019950867,0.151106595993042,0.1369401961565017,294.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4921890795230865,0.050000000745058,0.0489094443619251,293.0457458496094,297.1499938964844,293.1499938964844,0.0253596045076847,-762.9622802734375,304.1408996582031,0.5516470074653625,0.0683900788426399,0.0484516248106956,293.1569519042969,297.1499938964844,293.1499938964844,0.3067353665828705,-5899.921875,304.1358947753906,0.9990000128746032,0.4320853054523468,0.3748009502887726,293.2368469238281,297.1499938964844,293.1499938964844,0.0031561125069856,-1197.3671875,295.3846740722656,0.4921890795230865,0.050000000745058,0.2320053428411483,291.1130676269531,291.1499938964844,263.1499938964844,261.522705078125,279.7475891113281,293.55633544921875,291.1158752441406,1.0,0.2368150800466537,0.7808814644813538,0.7808814644813538,1.0,1.0,-1.0094108581542969,0.4254574477672577,0.5839534401893616,0.1729504019021988,0.0,0.0,0.5042029023170471,45.48255920410156,31.0,12.833749771118164,-10580.0107421875,136.47740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,307.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.197265625,18000.0,0.0,0.0,0.2345625907182693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552562832832336,0.4552615880966186,-5.321545359038282e-06,0.0,0.0002380512014497,0.0,0.0,25.387651443481445,0.0,0.0,0.0,0.3544370234012604,4.0,0.0,1.0
667620,293.1004638671875,297.1499938964844,293.1499938964844,0.0935160815715789,-2170.993896484375,304.14508056640625,0.7393640279769897,0.152584508061409,0.1381520479917526,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4982988834381103,0.050000000745058,0.0488041453063488,293.0440368652344,297.1499938964844,293.1499938964844,0.0273316334933042,-791.5284423828125,304.14068603515625,0.5695395469665527,0.071378506720066,0.0504505410790443,293.1463317871094,297.1499938964844,293.1499938964844,0.2933295369148254,-5684.76611328125,304.16314697265625,0.9990000128746032,0.434027224779129,0.3612328469753265,293.2332458496094,297.1499938964844,293.1499938964844,0.0031311181373894,-1186.636962890625,295.3849792480469,0.4982988834381103,0.050000000745058,0.2315058559179306,291.1434631347656,291.1499938964844,263.1499938964844,261.5274658203125,279.737060546875,293.5280456542969,291.1475830078125,1.0,0.2310501039028167,0.780576229095459,0.780576229095459,1.0,1.0,-0.9962579011917114,0.4196951389312744,0.576562762260437,0.1698946803808212,0.0,0.0,0.5031556487083435,42.65960693359375,34.0,37.76054382324219,-10512.0439453125,128.4227752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820068359375,307.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2362468689680099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568506181240082,0.4568559825420379,-5.344285455066711e-06,0.0,0.000239760542172,0.0,0.0,25.59486389160156,0.0,0.0,0.0,0.3551202714443207,4.0,0.0,1.0
667680,293.1004638671875,297.1499938964844,293.1499938964844,0.0935160815715789,-2170.993896484375,304.14508056640625,0.7393640279769897,0.152584508061409,0.1381520479917526,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4982988834381103,0.050000000745058,0.0488041453063488,293.0440368652344,297.1499938964844,293.1499938964844,0.0273316334933042,-791.5284423828125,304.14068603515625,0.5695395469665527,0.071378506720066,0.0504505410790443,293.1463317871094,297.1499938964844,293.1499938964844,0.2933295369148254,-5684.76611328125,304.16314697265625,0.9990000128746032,0.434027224779129,0.3612328469753265,293.2332458496094,297.1499938964844,293.1499938964844,0.0031311181373894,-1186.636962890625,295.3849792480469,0.4982988834381103,0.050000000745058,0.2315058559179306,291.1434631347656,291.1499938964844,263.1499938964844,261.5274658203125,279.737060546875,293.5280456542969,291.1475830078125,1.0,0.2310501039028167,0.780576229095459,0.780576229095459,1.0,1.0,-0.9962579011917114,0.4196951389312744,0.576562762260437,0.1698946803808212,0.0,0.0,0.5031556487083435,42.65960693359375,34.0,37.76054382324219,-10512.0439453125,128.4227752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820068359375,307.319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2362468689680099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568506181240082,0.4568559825420379,-5.344285455066711e-06,0.0,0.000239760542172,0.0,0.0,25.59486389160156,0.0,0.0,0.0,0.3551202714443207,4.0,0.0,1.0
667740,293.09918212890625,297.1499938964844,293.1499938964844,0.0944087877869606,-2187.259765625,304.14520263671875,0.7476419806480408,0.1540975421667099,0.1394384503364563,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5027422904968262,0.050000000745058,0.0487341545522213,293.0423889160156,297.1499938964844,293.1499938964844,0.0295526981353759,-822.00830078125,304.1399841308594,0.5848265290260315,0.0743987187743187,0.0525070913136005,293.1259155273437,297.1499938964844,293.1499938964844,0.2837021946907043,-5532.74853515625,304.1742858886719,0.9990000128746032,0.438260406255722,0.3519231677055359,293.22930908203125,297.1499938964844,293.1499938964844,0.0031091994605958,-1177.4033203125,295.38385009765625,0.5027422904968262,0.050000000745058,0.2311738431453704,291.1683959960937,291.1499938964844,263.1499938964844,261.5321350097656,279.71307373046875,293.478515625,291.1693420410156,1.0,0.2277941554784774,0.7802709937095642,0.7802709937095642,1.0,1.0,-0.988608717918396,0.4163307845592499,0.5722779631614685,0.1681220978498459,0.0,0.0,0.4987316131591797,40.79690170288086,37.0,25.687150955200195,-10436.318359375,123.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8366394042969,307.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2373849600553512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509361982345581,0.4509415030479431,-5.323804998624837e-06,0.0,0.0002409155567875,0.0,0.0,25.091846466064453,0.0,0.0,0.0,0.3533916175365448,4.0,0.0,1.0
667800,293.09918212890625,297.1499938964844,293.1499938964844,0.0944087877869606,-2187.259765625,304.14520263671875,0.7476419806480408,0.1540975421667099,0.1394384503364563,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5027422904968262,0.050000000745058,0.0487341545522213,293.0423889160156,297.1499938964844,293.1499938964844,0.0295526981353759,-822.00830078125,304.1399841308594,0.5848265290260315,0.0743987187743187,0.0525070913136005,293.1259155273437,297.1499938964844,293.1499938964844,0.2837021946907043,-5532.74853515625,304.1742858886719,0.9990000128746032,0.438260406255722,0.3519231677055359,293.22930908203125,297.1499938964844,293.1499938964844,0.0031091994605958,-1177.4033203125,295.38385009765625,0.5027422904968262,0.050000000745058,0.2311738431453704,291.1683959960937,291.1499938964844,263.1499938964844,261.5321350097656,279.71307373046875,293.478515625,291.1693420410156,1.0,0.2277941554784774,0.7802709937095642,0.7802709937095642,1.0,1.0,-0.988608717918396,0.4163307845592499,0.5722779631614685,0.1681220978498459,0.0,0.0,0.4987316131591797,40.79690170288086,37.0,25.687150955200195,-10436.318359375,123.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8366394042969,307.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1796875,18000.0,0.0,0.0,0.2373849600553512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509361982345581,0.4509415030479431,-5.323804998624837e-06,0.0,0.0002409155567875,0.0,0.0,25.091846466064453,0.0,0.0,0.0,0.3533916175365448,4.0,0.0,1.0
667860,293.0978698730469,297.1499938964844,293.1499938964844,0.0955432504415512,-2208.40625,304.1449279785156,0.7531381249427795,0.1556486636400222,0.1407886445522308,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5050408244132996,0.050000000745058,0.048700101673603,293.0408020019531,297.1499938964844,293.1499938964844,0.0321894213557243,-856.1605834960938,304.1390075683594,0.5967375636100769,0.0774459168314933,0.0546064488589763,293.10858154296875,297.1499938964844,293.1499938964844,0.2789704203605652,-5459.958984375,304.17388916015625,0.9990000128746032,0.4423922300338745,0.3473056852817535,293.2250061035156,297.1499938964844,293.1499938964844,0.0030950733926147,-1172.1219482421875,295.3687438964844,0.5050408244132996,0.050000000745058,0.2310123294591903,291.1689758300781,291.1499938964844,263.1499938964844,261.5367431640625,279.6983642578125,293.4484558105469,291.16851806640625,1.0,0.2264028936624527,0.7802191972732544,0.7802191972732544,1.0,1.0,-0.986970603466034,0.4155643582344055,0.5714062452316284,0.167871668934822,0.0,0.0,0.4960397481918335,39.91801071166992,40.0,4.487639427185059,-10408.1396484375,121.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,307.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.46484375,18000.0,0.0,0.0,0.2379745244979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457660019397735,0.4457713067531585,-5.29457656739396e-06,0.0,0.0002415138878859,0.0,0.0,24.610980987548828,0.0,0.0,0.0,0.3517259657382965,4.0,0.0,1.0
667920,293.0978698730469,297.1499938964844,293.1499938964844,0.0955432504415512,-2208.40625,304.1449279785156,0.7531381249427795,0.1556486636400222,0.1407886445522308,294.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5050408244132996,0.050000000745058,0.048700101673603,293.0408020019531,297.1499938964844,293.1499938964844,0.0321894213557243,-856.1605834960938,304.1390075683594,0.5967375636100769,0.0774459168314933,0.0546064488589763,293.10858154296875,297.1499938964844,293.1499938964844,0.2789704203605652,-5459.958984375,304.17388916015625,0.9990000128746032,0.4423922300338745,0.3473056852817535,293.2250061035156,297.1499938964844,293.1499938964844,0.0030950733926147,-1172.1219482421875,295.3687438964844,0.5050408244132996,0.050000000745058,0.2310123294591903,291.1689758300781,291.1499938964844,263.1499938964844,261.5367431640625,279.6983642578125,293.4484558105469,291.16851806640625,1.0,0.2264028936624527,0.7802191972732544,0.7802191972732544,1.0,1.0,-0.986970603466034,0.4155643582344055,0.5714062452316284,0.167871668934822,0.0,0.0,0.4960397481918335,39.91801071166992,40.0,4.487639427185059,-10408.1396484375,121.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,307.31378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.46484375,18000.0,0.0,0.0,0.2379745244979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457660019397735,0.4457713067531585,-5.29457656739396e-06,0.0,0.0002415138878859,0.0,0.0,24.610980987548828,0.0,0.0,0.0,0.3517259657382965,4.0,0.0,1.0
667980,293.0965576171875,297.1499938964844,293.1499938964844,0.0967800989747047,-2231.5283203125,304.1445617675781,0.7563437819480896,0.1572349369525909,0.1421978026628494,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5055909752845764,0.050000000745058,0.0486921481788158,293.039306640625,297.1499938964844,293.1499938964844,0.034791812300682,-890.0471801757812,304.1383361816406,0.6059463024139404,0.0805163383483886,0.0567431226372718,293.0966186523437,297.1499938964844,293.1499938964844,0.2777260541915893,-5442.98876953125,304.1679077148437,0.9990000128746032,0.4458761513233185,0.3462203741073608,293.22052001953125,297.1499938964844,293.1499938964844,0.0030851154588162,-1168.667724609375,295.35113525390625,0.5055909752845764,0.050000000745058,0.2309745848178863,291.1629943847656,291.1499938964844,263.1499938964844,261.541259765625,279.6935729980469,293.4378662109375,291.16192626953125,1.0,0.2265545129776001,0.7801673412322998,0.7801673412322998,1.0,1.0,-0.9898675680160522,0.4167480766773224,0.5731194615364075,0.1687198281288147,0.0,0.0,0.4946606159210205,39.75457000732422,43.0,-7.070950508117676,-10422.5869140625,121.99514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,307.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.951171875,18000.0,0.0,0.0,0.2382000237703323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428459107875824,0.442851185798645,-5.2758396122953855e-06,0.0,0.0002417427458567,0.0,0.0,24.33280372619629,0.0,0.0,0.0,0.3507431149482727,4.0,0.0,1.0
668040,293.0965576171875,297.1499938964844,293.1499938964844,0.0967800989747047,-2231.5283203125,304.1445617675781,0.7563437819480896,0.1572349369525909,0.1421978026628494,294.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5055909752845764,0.050000000745058,0.0486921481788158,293.039306640625,297.1499938964844,293.1499938964844,0.034791812300682,-890.0471801757812,304.1383361816406,0.6059463024139404,0.0805163383483886,0.0567431226372718,293.0966186523437,297.1499938964844,293.1499938964844,0.2777260541915893,-5442.98876953125,304.1679077148437,0.9990000128746032,0.4458761513233185,0.3462203741073608,293.22052001953125,297.1499938964844,293.1499938964844,0.0030851154588162,-1168.667724609375,295.35113525390625,0.5055909752845764,0.050000000745058,0.2309745848178863,291.1629943847656,291.1499938964844,263.1499938964844,261.541259765625,279.6935729980469,293.4378662109375,291.16192626953125,1.0,0.2265545129776001,0.7801673412322998,0.7801673412322998,1.0,1.0,-0.9898675680160522,0.4167480766773224,0.5731194615364075,0.1687198281288147,0.0,0.0,0.4946606159210205,39.75457000732422,43.0,-7.070950508117676,-10422.5869140625,121.99514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,307.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.951171875,18000.0,0.0,0.0,0.2382000237703323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428459107875824,0.442851185798645,-5.2758396122953855e-06,0.0,0.0002417427458567,0.0,0.0,24.33280372619629,0.0,0.0,0.0,0.3507431149482727,4.0,0.0,1.0
668100,293.095947265625,297.1499938964844,293.1499938964844,0.0974279567599296,-2243.647705078125,304.14434814453125,0.757180392742157,0.1580356508493423,0.1429185420274734,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5052975416183472,0.050000000745058,0.0486963577568531,293.0386047363281,297.1499938964844,293.1499938964844,0.0361301712691783,-907.2772216796876,304.1380310058594,0.6096803545951843,0.0820551887154579,0.0578212663531303,293.09283447265625,297.1499938964844,293.1499938964844,0.2782289981842041,-5452.35498046875,304.1637268066406,0.9990000128746032,0.4473017156124115,0.3467981219291687,293.2182922363281,297.1499938964844,293.1499938964844,0.0030813319608569,-1167.462158203125,295.3416748046875,0.5052975416183472,0.050000000745058,0.2309945523738861,291.1582336425781,291.1499938964844,263.1499938964844,261.5434875488281,279.6942138671875,293.43865966796875,291.1569519042969,1.0,0.22711743414402,0.7801414132118225,0.7801414132118225,1.0,1.0,-0.992748498916626,0.4179584383964538,0.5747901201248169,0.169485330581665,0.0,0.0,0.494586706161499,39.897403717041016,43.0,-10.958852767944336,-10442.857421875,122.91322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,307.3481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.759765625,18000.0,0.0,0.0,0.2382399290800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422637820243835,0.4422690570354461,-5.270739620755194e-06,0.0,0.0002417832438368,0.0,0.0,24.2720947265625,0.0,0.0,0.0,0.3505306839942932,4.0,0.0,1.0
668160,293.0953369140625,297.1499938964844,293.1499938964844,0.0980888456106185,-2256.005615234375,304.1441955566406,0.7575662136077881,0.1588383466005325,0.1436465680599212,294.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5046797394752502,0.050000000745058,0.0487053096294403,293.0379638671875,297.1499938964844,293.1499938964844,0.0374850556254386,-924.627197265625,304.1377258300781,0.6128968596458435,0.083593301475048,0.0589031763374805,293.0904235839844,297.1499938964844,293.1499938964844,0.2793841063976288,-5471.9765625,304.1591491699219,0.9990000128746032,0.4485000669956207,0.3480217456817627,293.216064453125,297.1499938964844,293.1499938964844,0.0030781815294176,-1166.521728515625,295.3320617675781,0.5046797394752502,0.050000000745058,0.2310370206832885,291.1527709960937,291.1499938964844,263.1499938964844,261.5456848144531,279.6966857910156,293.44287109375,291.1513977050781,1.0,0.2279601991176605,0.7800598740577698,0.7800598740577698,1.0,1.0,-0.996450662612915,0.4195193648338318,0.5769312977790833,0.1704387366771698,0.0,0.0,0.4949473142623901,40.17021942138672,46.0,-13.608741760253906,-10471.1015625,124.25047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.2382671386003494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423552453517914,0.442360520362854,-5.268940640235087e-06,0.0,0.00024181084882,0.0,0.0,24.271202087402344,0.0,0.0,0.0,0.3505301475524902,4.0,0.0,1.0
668220,293.0942687988281,297.1499938964844,293.1499938964844,0.0994324013590812,-2281.087646484375,304.1438903808594,0.7571435570716858,0.1604415327310562,0.1451154947280883,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5026152729988098,0.050000000745058,0.0487359873950481,293.0368347167969,297.1499938964844,293.1499938964844,0.0402207486331462,-959.48828125,304.13726806640625,0.6178825497627258,0.0866579413414001,0.0610707849264144,293.089599609375,297.1499938964844,293.1499938964844,0.2834299504756927,-5538.22021484375,304.1493530273437,0.9990000128746032,0.4501832127571106,0.3521815240383148,293.2118530273437,297.1499938964844,293.1499938964844,0.0030733095481991,-1165.206298828125,295.3128967285156,0.5026152729988098,0.050000000745058,0.2311825305223465,291.1410522460937,291.1499938964844,263.1499938964844,261.550048828125,279.705810546875,293.4602355957031,291.1396484375,1.0,0.2303858995437622,0.7798966765403748,0.7798966765403748,1.0,1.0,-1.0060187578201294,0.4235843420028686,0.582434356212616,0.1728494316339492,0.0,0.0,0.4969207942485809,41.06589126586914,49.0,-16.09642791748047,-10548.4189453125,128.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,307.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.279296875,18000.0,0.0,0.0,0.2383885979652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445534348487854,0.444558709859848,-5.275758212519577e-06,0.0,0.0002419341180939,0.0,0.0,24.450767517089844,0.0,0.0,0.0,0.3511720597743988,4.0,0.0,1.0
668280,293.0942687988281,297.1499938964844,293.1499938964844,0.0994324013590812,-2281.087646484375,304.1438903808594,0.7571435570716858,0.1604415327310562,0.1451154947280883,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5026152729988098,0.050000000745058,0.0487359873950481,293.0368347167969,297.1499938964844,293.1499938964844,0.0402207486331462,-959.48828125,304.13726806640625,0.6178825497627258,0.0866579413414001,0.0610707849264144,293.089599609375,297.1499938964844,293.1499938964844,0.2834299504756927,-5538.22021484375,304.1493530273437,0.9990000128746032,0.4501832127571106,0.3521815240383148,293.2118530273437,297.1499938964844,293.1499938964844,0.0030733095481991,-1165.206298828125,295.3128967285156,0.5026152729988098,0.050000000745058,0.2311825305223465,291.1410522460937,291.1499938964844,263.1499938964844,261.550048828125,279.705810546875,293.4602355957031,291.1396484375,1.0,0.2303858995437622,0.7798966765403748,0.7798966765403748,1.0,1.0,-1.0060187578201294,0.4235843420028686,0.582434356212616,0.1728494316339492,0.0,0.0,0.4969207942485809,41.06589126586914,49.0,-16.09642791748047,-10548.4189453125,128.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,307.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.279296875,18000.0,0.0,0.0,0.2383885979652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445534348487854,0.444558709859848,-5.275758212519577e-06,0.0,0.0002419341180939,0.0,0.0,24.450767517089844,0.0,0.0,0.0,0.3511720597743988,4.0,0.0,1.0
668340,293.0933837890625,297.1499938964844,293.1499938964844,0.1007874310016632,-2306.3076171875,304.1436767578125,0.7554180026054382,0.1620310097932815,0.1465888917446136,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4996928870677948,0.050000000745058,0.0487814582884311,293.0360107421875,297.1499938964844,293.1499938964844,0.0429596826434135,-994.3262329101562,304.136962890625,0.621406078338623,0.0896942317485809,0.0632320791482925,293.0936279296875,297.1499938964844,293.1499938964844,0.2894467711448669,-5634.65380859375,304.1395568847656,0.9990000128746032,0.4509076476097107,0.3582572340965271,293.2079162597656,297.1499938964844,293.1499938964844,0.0030698527116328,-1164.423583984375,295.2942810058594,0.4996928870677948,0.050000000745058,0.2313982397317886,291.12921142578125,291.1499938964844,263.1499938964844,261.5542907714844,279.71942138671875,293.4876403808594,291.1278686523437,1.0,0.2336378395557403,0.7797334790229797,0.7797334790229797,1.0,1.0,-1.0179861783981323,0.4287045001983642,0.5892816781997681,0.1758139431476593,0.0,0.0,0.5004881620407104,42.36621475219727,52.0,-16.415321350097656,-10648.4462890625,133.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.248046875,18000.0,0.0,0.0,0.2387586385011673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493441879749298,0.4493494629859924,-5.296390099829296e-06,0.0,0.0002423096593702,0.0,0.0,24.868202209472656,0.0,0.0,0.0,0.352651983499527,4.0,0.0,1.0
668400,293.0933837890625,297.1499938964844,293.1499938964844,0.1007874310016632,-2306.3076171875,304.1436767578125,0.7554180026054382,0.1620310097932815,0.1465888917446136,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4996928870677948,0.050000000745058,0.0487814582884311,293.0360107421875,297.1499938964844,293.1499938964844,0.0429596826434135,-994.3262329101562,304.136962890625,0.621406078338623,0.0896942317485809,0.0632320791482925,293.0936279296875,297.1499938964844,293.1499938964844,0.2894467711448669,-5634.65380859375,304.1395568847656,0.9990000128746032,0.4509076476097107,0.3582572340965271,293.2079162597656,297.1499938964844,293.1499938964844,0.0030698527116328,-1164.423583984375,295.2942810058594,0.4996928870677948,0.050000000745058,0.2313982397317886,291.12921142578125,291.1499938964844,263.1499938964844,261.5542907714844,279.71942138671875,293.4876403808594,291.1278686523437,1.0,0.2336378395557403,0.7797334790229797,0.7797334790229797,1.0,1.0,-1.0179861783981323,0.4287045001983642,0.5892816781997681,0.1758139431476593,0.0,0.0,0.5004881620407104,42.36621475219727,52.0,-16.415321350097656,-10648.4462890625,133.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.38739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.248046875,18000.0,0.0,0.0,0.2387586385011673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493441879749298,0.4493494629859924,-5.296390099829296e-06,0.0,0.0002423096593702,0.0,0.0,24.868202209472656,0.0,0.0,0.0,0.352651983499527,4.0,0.0,1.0
