time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0927429199219,297.1499938964844,293.1499938964844,0.1021372079849243,-2331.338623046875,304.1435241699219,0.7527201175689697,0.163597822189331,0.1480555236339569,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4961722195148468,0.050000000745058,0.0488394685089588,293.0354919433594,297.1499938964844,293.1499938964844,0.045671846717596,-1028.909423828125,304.13677978515625,0.6238399147987366,0.0926906540989875,0.0653764978051185,293.10174560546875,297.1499938964844,293.1499938964844,0.2970680296421051,-5755.07275390625,304.13037109375,0.9990000128746032,0.4506947994232178,0.3658605515956878,293.204345703125,297.1499938964844,293.1499938964844,0.0030674159061163,-1163.98974609375,295.2765808105469,0.4961722195148468,0.050000000745058,0.2316734045743942,291.1181335449219,291.1499938964844,263.1499938964844,261.55841064453125,279.73699951171875,293.5235290527344,291.116943359375,1.0,0.2375478446483612,0.7794520854949951,0.7794520854949951,1.0,1.0,-1.0318454504013062,0.4346539080142975,0.597191572189331,0.179197296500206,0.0,0.0,0.5054918527603149,44.00850677490234,55.0,-15.352028846740724,-10766.1181640625,139.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,307.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.08203125,18000.0,0.0,0.0,0.23953777551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565840065479278,0.4565893411636352,-5.3306962399801705e-06,0.0,0.0002431003813399,0.0,0.0,25.5196475982666,0.0,0.0,0.0,0.3549376428127289,4.0,0.0,1.0
668520,293.0927429199219,297.1499938964844,293.1499938964844,0.1021372079849243,-2331.338623046875,304.1435241699219,0.7527201175689697,0.163597822189331,0.1480555236339569,294.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4961722195148468,0.050000000745058,0.0488394685089588,293.0354919433594,297.1499938964844,293.1499938964844,0.045671846717596,-1028.909423828125,304.13677978515625,0.6238399147987366,0.0926906540989875,0.0653764978051185,293.10174560546875,297.1499938964844,293.1499938964844,0.2970680296421051,-5755.07275390625,304.13037109375,0.9990000128746032,0.4506947994232178,0.3658605515956878,293.204345703125,297.1499938964844,293.1499938964844,0.0030674159061163,-1163.98974609375,295.2765808105469,0.4961722195148468,0.050000000745058,0.2316734045743942,291.1181335449219,291.1499938964844,263.1499938964844,261.55841064453125,279.73699951171875,293.5235290527344,291.116943359375,1.0,0.2375478446483612,0.7794520854949951,0.7794520854949951,1.0,1.0,-1.0318454504013062,0.4346539080142975,0.597191572189331,0.179197296500206,0.0,0.0,0.5054918527603149,44.00850677490234,55.0,-15.352028846740724,-10766.1181640625,139.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,307.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.08203125,18000.0,0.0,0.0,0.23953777551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565840065479278,0.4565893411636352,-5.3306962399801705e-06,0.0,0.0002431003813399,0.0,0.0,25.5196475982666,0.0,0.0,0.0,0.3549376428127289,4.0,0.0,1.0
668580,293.0923156738281,297.1499938964844,293.1499938964844,0.1034703329205513,-2355.9658203125,304.1434631347656,0.7493363618850708,0.1651372015476226,0.1495084762573242,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4922458231449127,0.050000000745058,0.0489082038402557,293.0352478027344,297.1499938964844,293.1499938964844,0.0483366437256336,-1063.0736083984375,304.1367492675781,0.625435471534729,0.0956400707364082,0.0674969181418418,293.11328125,297.1499938964844,293.1499938964844,0.3059876263141632,-5894.31103515625,304.1220703125,0.9990000128746032,0.4495816528797149,0.3746696412563324,293.2010803222656,297.1499938964844,293.1499938964844,0.0030657404568046,-1163.784423828125,295.26007080078125,0.4922458231449127,0.050000000745058,0.2319994568824768,291.1083374023437,291.1499938964844,263.1499938964844,261.5624694824219,279.7577819824219,293.56707763671875,291.1073303222656,1.0,0.2419775277376175,0.7791706919670105,0.7791706919670105,1.0,1.0,-1.0471807718276978,0.4412697553634643,0.6059110760688782,0.1829119175672531,0.0,0.0,0.5117186903953552,45.94255447387695,58.0,-13.545943260192873,-10897.2275390625,147.0201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,307.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.3984375,18000.0,0.0,0.0,0.2408443987369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660354256629944,0.4660407900810241,-5.378253263188526e-06,0.0,0.0002444264537189,0.0,0.0,26.39643669128418,0.0,0.0,0.0,0.3579725623130798,4.0,0.0,1.0
668640,293.0923156738281,297.1499938964844,293.1499938964844,0.1034703329205513,-2355.9658203125,304.1434631347656,0.7493363618850708,0.1651372015476226,0.1495084762573242,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4922458231449127,0.050000000745058,0.0489082038402557,293.0352478027344,297.1499938964844,293.1499938964844,0.0483366437256336,-1063.0736083984375,304.1367492675781,0.625435471534729,0.0956400707364082,0.0674969181418418,293.11328125,297.1499938964844,293.1499938964844,0.3059876263141632,-5894.31103515625,304.1220703125,0.9990000128746032,0.4495816528797149,0.3746696412563324,293.2010803222656,297.1499938964844,293.1499938964844,0.0030657404568046,-1163.784423828125,295.26007080078125,0.4922458231449127,0.050000000745058,0.2319994568824768,291.1083374023437,291.1499938964844,263.1499938964844,261.5624694824219,279.7577819824219,293.56707763671875,291.1073303222656,1.0,0.2419775277376175,0.7791706919670105,0.7791706919670105,1.0,1.0,-1.0471807718276978,0.4412697553634643,0.6059110760688782,0.1829119175672531,0.0,0.0,0.5117186903953552,45.94255447387695,58.0,-13.545943260192873,-10897.2275390625,147.0201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,307.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.3984375,18000.0,0.0,0.0,0.2408443987369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660354256629944,0.4660407900810241,-5.378253263188526e-06,0.0,0.0002444264537189,0.0,0.0,26.39643669128418,0.0,0.0,0.0,0.3579725623130798,4.0,0.0,1.0
668700,293.0921630859375,297.1499938964844,293.1499938964844,0.1041285991668701,-2368.090576171875,304.1434631347656,0.747465968132019,0.1658961325883865,0.1502286493778228,294.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4901717901229858,0.050000000745058,0.0489460863173007,293.03521728515625,297.1499938964844,293.1499938964844,0.0496473424136638,-1079.96630859375,304.13677978515625,0.6259830594062805,0.0970960333943367,0.0685467794537544,293.1201171875,297.1499938964844,293.1499938964844,0.3108486235141754,-5969.5576171875,304.1183166503906,0.9990000128746032,0.4487034678459167,0.3794368207454681,293.1995849609375,297.1499938964844,293.1499938964844,0.0030651483684778,-1163.748779296875,295.2523498535156,0.4901717901229858,0.050000000745058,0.2321791499853134,291.1040344238281,291.1499938964844,263.1499938964844,261.5644226074219,279.7692565917969,293.59149169921875,291.1031188964844,1.0,0.2443488985300064,0.7790299654006958,0.7790299654006958,1.0,1.0,-1.0552879571914673,0.4447796940803528,0.6105082631111145,0.1848660111427307,0.0,0.0,0.515220046043396,47.00483322143555,58.0,-12.457725524902344,-10966.7353515625,151.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.150390625,18000.0,0.0,0.0,0.2417191267013549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715071618556976,0.4715125560760498,-5.406810487329494e-06,0.0,0.0002453141787555,0.0,0.0,26.916278839111328,0.0,0.0,0.0,0.3597505390644073,4.0,0.0,1.0
668760,293.0920715332031,297.1499938964844,293.1499938964844,0.1047804579138755,-2380.073486328125,304.1434631347656,0.7455139756202698,0.1666480898857116,0.1509444564580917,294.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4880374073982239,0.050000000745058,0.0489860400557518,293.0352478027344,297.1499938964844,293.1499938964844,0.0509437099099159,-1096.7391357421875,304.1368103027344,0.6263982653617859,0.0985452309250831,0.0695906728506088,293.1275939941406,297.1499938964844,293.1499938964844,0.3159324824810028,-6047.82275390625,304.1148376464844,0.9990000128746032,0.4476176500320434,0.3844007849693298,293.1981201171875,297.1499938964844,293.1499938964844,0.0030647099483758,-1163.7513427734375,295.2450256347656,0.4880374073982239,0.050000000745058,0.2323686778545379,291.10015869140625,291.1499938964844,263.1499938964844,261.5663757324219,279.78155517578125,293.6175537109375,291.0993957519531,1.0,0.2468056380748748,0.7788408994674683,0.7788408994674683,1.0,1.0,-1.0636333227157593,0.4483960568904876,0.615237295627594,0.186865895986557,0.0,0.0,0.5189322829246521,48.12322235107422,46.0,-11.239744186401367,-11038.302734375,155.37225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85968017578125,307.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.412109375,18000.0,0.0,0.0,0.2427470237016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774186313152313,0.4774240553379059,-5.438400421553524e-06,0.0,0.0002463573764543,0.0,0.0,27.487735748291016,0.0,0.0,0.0,0.3616870939731598,4.0,0.0,1.0
668820,293.0917358398437,297.1499938964844,293.1499938964844,0.1058820858597755,-2400.02392578125,304.1438293457031,0.7489960193634033,0.1681805551052093,0.1522922962903976,294.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4889858067035675,0.050000000745058,0.0489681214094162,293.0329284667969,297.1499938964844,293.1499938964844,0.0535963699221611,-1131.157470703125,304.13677978515625,0.6337467432022095,0.1019160822033882,0.0718161389231681,293.1378479003906,297.1499938964844,293.1499938964844,0.3143027424812317,-6016.82373046875,304.1299133300781,0.9990000128746032,0.4460807740688324,0.3821889460086822,293.19512939453125,297.1499938964844,293.1499938964844,0.0030583376064896,-1161.0364990234375,295.2405090332031,0.4889858067035675,0.050000000745058,0.2322836816310882,291.1059265136719,291.1499938964844,263.1499938964844,261.5702209472656,279.8036804199219,293.65093994140625,291.1089172363281,1.0,0.2458534836769104,0.778462827205658,0.778462827205658,1.0,1.0,-1.0651524066925049,0.4488976299762726,0.6162547469139099,0.1875210106372833,0.0,0.0,0.5248371362686157,47.696685791015625,34.0,15.24380874633789,-11097.3203125,155.01544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,307.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.267578125,18000.0,0.0,0.0,0.2451379746198654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890187978744507,0.4890243113040924,-5.506571596924914e-06,0.0,0.0002487838792148,0.0,0.0,28.65696144104004,0.0,0.0,0.0,0.3655403554439544,4.0,0.0,1.0
668880,293.0917358398437,297.1499938964844,293.1499938964844,0.1058820858597755,-2400.02392578125,304.1438293457031,0.7489960193634033,0.1681805551052093,0.1522922962903976,294.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4889858067035675,0.050000000745058,0.0489681214094162,293.0329284667969,297.1499938964844,293.1499938964844,0.0535963699221611,-1131.157470703125,304.13677978515625,0.6337467432022095,0.1019160822033882,0.0718161389231681,293.1378479003906,297.1499938964844,293.1499938964844,0.3143027424812317,-6016.82373046875,304.1299133300781,0.9990000128746032,0.4460807740688324,0.3821889460086822,293.19512939453125,297.1499938964844,293.1499938964844,0.0030583376064896,-1161.0364990234375,295.2405090332031,0.4889858067035675,0.050000000745058,0.2322836816310882,291.1059265136719,291.1499938964844,263.1499938964844,261.5702209472656,279.8036804199219,293.65093994140625,291.1089172363281,1.0,0.2458534836769104,0.778462827205658,0.778462827205658,1.0,1.0,-1.0651524066925049,0.4488976299762726,0.6162547469139099,0.1875210106372833,0.0,0.0,0.5248371362686157,47.696685791015625,34.0,15.24380874633789,-11097.3203125,155.01544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,307.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.267578125,18000.0,0.0,0.0,0.2451379746198654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890187978744507,0.4890243113040924,-5.506571596924914e-06,0.0,0.0002487838792148,0.0,0.0,28.65696144104004,0.0,0.0,0.0,0.3655403554439544,4.0,0.0,1.0
668940,293.0912170410156,297.1499938964844,293.1499938964844,0.1067181974649429,-2414.6708984375,304.1445007324219,0.7595267295837402,0.1697612106800079,0.1536014229059219,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4946589767932892,0.050000000745058,0.0488653406500816,293.0332946777344,297.1499938964844,293.1499938964844,0.055972259491682,-1161.9749755859375,304.13726806640625,0.6468557119369507,0.1048206612467765,0.0739557817578315,293.1290283203125,297.1499938964844,293.1499938964844,0.3014580905437469,-5810.63232421875,304.158203125,0.9990000128746032,0.4481258392333984,0.3692169785499573,293.1919250488281,297.1499938964844,293.1499938964844,0.0030435789376497,-1154.0830078125,295.2557983398437,0.4946589767932892,0.050000000745058,0.2317961305379867,291.13824462890625,291.1499938964844,263.1499938964844,261.57391357421875,279.8049621582031,293.6328430175781,291.1423645019531,1.0,0.2404321879148483,0.7780846953392029,0.7780846953392029,1.0,1.0,-1.05301833152771,0.4433427453041076,0.6096756458282471,0.185163140296936,0.0,0.0,0.5243514180183411,44.9527587890625,37.0,40.20505142211914,-11033.33203125,146.79733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964111328125,307.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.212890625,18000.0,0.0,0.0,0.2474633008241653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918633103370666,0.4918688535690307,-5.539520316233393e-06,0.0,0.0002511437924113,0.0,0.0,29.020408630371094,0.0,0.0,0.0,0.3666833639144897,4.0,0.0,1.0
669000,293.0912170410156,297.1499938964844,293.1499938964844,0.1067181974649429,-2414.6708984375,304.1445007324219,0.7595267295837402,0.1697612106800079,0.1536014229059219,294.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4946589767932892,0.050000000745058,0.0488653406500816,293.0332946777344,297.1499938964844,293.1499938964844,0.055972259491682,-1161.9749755859375,304.13726806640625,0.6468557119369507,0.1048206612467765,0.0739557817578315,293.1290283203125,297.1499938964844,293.1499938964844,0.3014580905437469,-5810.63232421875,304.158203125,0.9990000128746032,0.4481258392333984,0.3692169785499573,293.1919250488281,297.1499938964844,293.1499938964844,0.0030435789376497,-1154.0830078125,295.2557983398437,0.4946589767932892,0.050000000745058,0.2317961305379867,291.13824462890625,291.1499938964844,263.1499938964844,261.57391357421875,279.8049621582031,293.6328430175781,291.1423645019531,1.0,0.2404321879148483,0.7780846953392029,0.7780846953392029,1.0,1.0,-1.05301833152771,0.4433427453041076,0.6096756458282471,0.185163140296936,0.0,0.0,0.5243514180183411,44.9527587890625,37.0,40.20505142211914,-11033.33203125,146.79733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964111328125,307.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.212890625,18000.0,0.0,0.0,0.2474633008241653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918633103370666,0.4918688535690307,-5.539520316233393e-06,0.0,0.0002511437924113,0.0,0.0,29.020408630371094,0.0,0.0,0.0,0.3666833639144897,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.107662908732891,-2431.43896484375,304.14471435546875,0.7677714228630066,0.171358048915863,0.154970571398735,293.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4986023604869842,0.050000000745058,0.0487988777458667,293.0346069335937,297.1499938964844,293.1499938964844,0.0579295121133327,-1187.5731201171875,304.1382141113281,0.657167911529541,0.1075057387351989,0.0757291838526725,293.1091613769531,297.1499938964844,293.1499938964844,0.2924369275569916,-5668.41943359375,304.16998291015625,0.9990000128746032,0.4526915550231933,0.3605787754058838,293.1885070800781,297.1499938964844,293.1499938964844,0.0030313222669065,-1148.3922119140625,295.2691650390625,0.4986023604869842,0.050000000745058,0.2314808666706085,291.1651611328125,291.1499938964844,263.1499938964844,261.5774841308594,279.7895202636719,293.59033203125,291.166259765625,1.0,0.2374727129936218,0.7778640985488892,0.7778640985488892,1.0,1.0,-1.0459585189819336,0.4400748908519745,0.6058836579322815,0.1839033216238021,0.0,0.0,0.5202028155326843,43.19015884399414,40.0,28.464448928833008,-10960.6201171875,141.79786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,307.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.458984375,18000.0,0.0,0.0,0.2491952329874038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486299067735672,0.4863045811653137,-5.520172635442577e-06,0.0,0.0002529014891479,0.0,0.0,28.510677337646484,0.0,0.0,0.0,0.3650211095809936,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.107662908732891,-2431.43896484375,304.14471435546875,0.7677714228630066,0.171358048915863,0.154970571398735,293.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4986023604869842,0.050000000745058,0.0487988777458667,293.0346069335937,297.1499938964844,293.1499938964844,0.0579295121133327,-1187.5731201171875,304.1382141113281,0.657167911529541,0.1075057387351989,0.0757291838526725,293.1091613769531,297.1499938964844,293.1499938964844,0.2924369275569916,-5668.41943359375,304.16998291015625,0.9990000128746032,0.4526915550231933,0.3605787754058838,293.1885070800781,297.1499938964844,293.1499938964844,0.0030313222669065,-1148.3922119140625,295.2691650390625,0.4986023604869842,0.050000000745058,0.2314808666706085,291.1651611328125,291.1499938964844,263.1499938964844,261.5774841308594,279.7895202636719,293.59033203125,291.166259765625,1.0,0.2374727129936218,0.7778640985488892,0.7778640985488892,1.0,1.0,-1.0459585189819336,0.4400748908519745,0.6058836579322815,0.1839033216238021,0.0,0.0,0.5202028155326843,43.19015884399414,40.0,28.464448928833008,-10960.6201171875,141.79786682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,307.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.458984375,18000.0,0.0,0.0,0.2491952329874038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486299067735672,0.4863045811653137,-5.520172635442577e-06,0.0,0.0002529014891479,0.0,0.0,28.510677337646484,0.0,0.0,0.0,0.3650211095809936,4.0,0.0,1.0
669180,293.0901184082031,297.1499938964844,293.1499938964844,0.1088656410574913,-2453.282958984375,304.1444702148437,0.7730610966682434,0.1729762703180313,0.1563871353864669,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5005168914794922,0.050000000745058,0.0487681813538074,293.0346069335937,297.1499938964844,293.1499938964844,0.0602601021528244,-1218.6734619140625,304.13824462890625,0.6656505465507507,0.1104264110326767,0.077722892165184,293.0930480957031,297.1499938964844,293.1499938964844,0.2882244884967804,-5603.859375,304.1701354980469,0.9990000128746032,0.4569990932941437,0.3565205037593841,293.1847229003906,297.1499938964844,293.1499938964844,0.0030266267713159,-1146.5555419921875,295.2679138183594,0.5005168914794922,0.050000000745058,0.2313352674245834,291.1675720214844,291.1499938964844,263.1499938964844,261.5809631347656,279.7794189453125,293.56494140625,291.1673583984375,1.0,0.2363361716270446,0.7776435017585754,0.7776435017585754,1.0,1.0,-1.0449674129486084,0.4395124018192291,0.6054550409317017,0.1839348226785659,0.0,0.0,0.5175826549530029,42.40663909912109,43.0,7.364794731140137,-10937.2861328125,140.1479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,307.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.2503083646297455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810961782932281,0.4811016619205475,-5.488780516316183e-06,0.0,0.0002540311834309,0.0,0.0,27.98077964782715,0.0,0.0,0.0,0.3632901310920715,4.0,0.0,1.0
669240,293.0901184082031,297.1499938964844,293.1499938964844,0.1088656410574913,-2453.282958984375,304.1444702148437,0.7730610966682434,0.1729762703180313,0.1563871353864669,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5005168914794922,0.050000000745058,0.0487681813538074,293.0346069335937,297.1499938964844,293.1499938964844,0.0602601021528244,-1218.6734619140625,304.13824462890625,0.6656505465507507,0.1104264110326767,0.077722892165184,293.0930480957031,297.1499938964844,293.1499938964844,0.2882244884967804,-5603.859375,304.1701354980469,0.9990000128746032,0.4569990932941437,0.3565205037593841,293.1847229003906,297.1499938964844,293.1499938964844,0.0030266267713159,-1146.5555419921875,295.2679138183594,0.5005168914794922,0.050000000745058,0.2313352674245834,291.1675720214844,291.1499938964844,263.1499938964844,261.5809631347656,279.7794189453125,293.56494140625,291.1673583984375,1.0,0.2363361716270446,0.7776435017585754,0.7776435017585754,1.0,1.0,-1.0449674129486084,0.4395124018192291,0.6054550409317017,0.1839348226785659,0.0,0.0,0.5175826549530029,42.40663909912109,43.0,7.364794731140137,-10937.2861328125,140.1479034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613525390625,307.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.37890625,18000.0,0.0,0.0,0.2503083646297455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810961782932281,0.4811016619205475,-5.488780516316183e-06,0.0,0.0002540311834309,0.0,0.0,27.98077964782715,0.0,0.0,0.0,0.3632901310920715,4.0,0.0,1.0
669300,293.0898132324219,297.1499938964844,293.1499938964844,0.1095077842473983,-2464.96826171875,304.1443176269531,0.774786651134491,0.1737943142652511,0.1571136564016342,293.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.500850260257721,0.050000000745058,0.0487629398703575,293.0345153808594,297.1499938964844,293.1499938964844,0.0614672340452671,-1234.93115234375,304.13818359375,0.6691625714302063,0.1119056418538093,0.0787499174475669,293.0870361328125,297.1499938964844,293.1499938964844,0.2874365150928497,-5592.63818359375,304.1679077148437,0.9990000128746032,0.4589035511016845,0.3558233678340912,293.1827697753906,297.1499938964844,293.1499938964844,0.0030259301420301,-1146.365478515625,295.26617431640625,0.500850260257721,0.050000000745058,0.2313103824853897,291.1660461425781,291.1499938964844,263.1499938964844,261.5826416015625,279.77685546875,293.5592346191406,291.1654968261719,1.0,0.23634634912014,0.7775331735610962,0.7775331735610962,1.0,1.0,-1.046198487281799,0.4400111436843872,0.6061874032020569,0.1842871755361557,0.0,0.0,0.5166609883308411,42.29083633422852,43.0,0.6125789880752563,-10942.4169921875,140.2598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,307.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.79296875,18000.0,0.0,0.0,0.2506866753101349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792352616786957,0.479240745306015,-5.476647402247181e-06,0.0,0.0002544151211623,0.0,0.0,27.78872871398925,0.0,0.0,0.0,0.3626512289047241,4.0,0.0,1.0
669360,293.0895080566406,297.1499938964844,293.1499938964844,0.1101729571819305,-2477.079833984375,304.1441345214844,0.7759559154510498,0.1746155768632888,0.1578496247529983,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5008119940757751,0.050000000745058,0.0487635247409343,293.0344543457031,297.1499938964844,293.1499938964844,0.0626861229538917,-1251.4453125,304.1381225585937,0.6721815466880798,0.1133855432271957,0.0797841325402259,293.0824584960937,297.1499938964844,293.1499938964844,0.2874314188957214,-5593.82568359375,304.1646423339844,0.9990000128746032,0.4606016278266907,0.3559030890464782,293.1807556152344,297.1499938964844,293.1499938964844,0.0030260598286986,-1146.54736328125,295.26385498046875,0.5008119940757751,0.050000000745058,0.2313131690025329,291.1630554199219,291.1499938964844,263.1499938964844,261.58428955078125,279.775634765625,293.55767822265625,291.16217041015625,1.0,0.2366910129785537,0.7774463891983032,0.7774463891983032,1.0,1.0,-1.0484222173690796,0.4409639239311218,0.6074582934379578,0.1848275959491729,0.0,0.0,0.5160845518112183,42.33416366577149,46.0,-4.886148452758789,-10956.5927734375,140.9123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351745605469,307.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.150390625,18000.0,0.0,0.0,0.2509779036045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778580665588379,0.4778635203838348,-5.467072242026916e-06,0.0,0.0002547106705605,0.0,0.0,27.644515991210938,0.0,0.0,0.0,0.3621732890605926,4.0,0.0,1.0
669420,293.0889587402344,297.1499938964844,293.1499938964844,0.1115539595484733,-2502.218994140625,304.143798828125,0.7768063545227051,0.1762585639953613,0.1593396514654159,293.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4997640252113342,0.050000000745058,0.0487800762057304,293.03436279296875,297.1499938964844,293.1499938964844,0.0651342123746872,-1284.8944091796875,304.13800048828125,0.6768231391906738,0.1163302436470985,0.0818576514720916,293.0775756835937,297.1499938964844,293.1499938964844,0.2895021736621856,-5628.89013671875,304.1562805175781,0.9990000128746032,0.4633156061172485,0.3581049740314483,293.1767578125,297.1499938964844,293.1499938964844,0.0030284926760941,-1147.8629150390625,295.25787353515625,0.4997640252113342,0.050000000745058,0.2313916832208633,291.1537475585937,291.1499938964844,263.1499938964844,261.58746337890625,279.7765197753906,293.5652160644531,291.15252685546875,1.0,0.2382553964853286,0.7772727012634277,0.7772727012634277,1.0,1.0,-1.055455207824707,0.4440523087978363,0.6114029288291931,0.1863800138235092,0.0,0.0,0.51617431640625,42.839962005615234,49.0,-12.147700309753418,-11010.8251953125,143.65220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,307.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.2514019310474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770278930664062,0.4770333468914032,-5.457878160086693e-06,0.0,0.0002551409997977,0.0,0.0,27.54299736022949,0.0,0.0,0.0,0.3618432581424713,4.0,0.0,1.0
669480,293.0889587402344,297.1499938964844,293.1499938964844,0.1115539595484733,-2502.218994140625,304.143798828125,0.7768063545227051,0.1762585639953613,0.1593396514654159,293.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4997640252113342,0.050000000745058,0.0487800762057304,293.03436279296875,297.1499938964844,293.1499938964844,0.0651342123746872,-1284.8944091796875,304.13800048828125,0.6768231391906738,0.1163302436470985,0.0818576514720916,293.0775756835937,297.1499938964844,293.1499938964844,0.2895021736621856,-5628.89013671875,304.1562805175781,0.9990000128746032,0.4633156061172485,0.3581049740314483,293.1767578125,297.1499938964844,293.1499938964844,0.0030284926760941,-1147.8629150390625,295.25787353515625,0.4997640252113342,0.050000000745058,0.2313916832208633,291.1537475585937,291.1499938964844,263.1499938964844,261.58746337890625,279.7765197753906,293.5652160644531,291.15252685546875,1.0,0.2382553964853286,0.7772727012634277,0.7772727012634277,1.0,1.0,-1.055455207824707,0.4440523087978363,0.6114029288291931,0.1863800138235092,0.0,0.0,0.51617431640625,42.839962005615234,49.0,-12.147700309753418,-11010.8251953125,143.65220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,307.3885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.2514019310474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770278930664062,0.4770333468914032,-5.457878160086693e-06,0.0,0.0002551409997977,0.0,0.0,27.54299736022949,0.0,0.0,0.0,0.3618432581424713,4.0,0.0,1.0
669540,293.08856201171875,297.1499938964844,293.1499938964844,0.1129668056964874,-2527.884765625,304.1434936523437,0.7759845852851868,0.1778880059719085,0.1608379334211349,293.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4976635575294494,0.050000000745058,0.0488142110407352,293.03448486328125,297.1499938964844,293.1499938964844,0.0675630494952201,-1318.41845703125,304.1379699707031,0.6798097491264343,0.1192363947629928,0.083920806646347,293.0780029296875,297.1499938964844,293.1499938964844,0.2939225435256958,-5700.35693359375,304.1468200683594,0.9990000128746032,0.4650711417198181,0.3626012802124023,293.1729431152344,297.1499938964844,293.1499938964844,0.0030330528970807,-1150.054931640625,295.25152587890625,0.4976635575294494,0.050000000745058,0.2315535992383957,291.1425476074219,291.1499938964844,263.1499938964844,261.5905456542969,279.7810974121094,293.58453369140625,291.1412353515625,1.0,0.2407987117767334,0.7770990133285522,0.7770990133285522,1.0,1.0,-1.0653609037399292,0.4484599530696869,0.6169009804725647,0.1884525418281555,0.0,0.0,0.5179137587547302,43.82466506958008,52.0,-15.278919219970703,-11094.314453125,148.05535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,307.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.564453125,18000.0,0.0,0.0,0.251793622970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789547622203827,0.478960245847702,-5.463914021675009e-06,0.0,0.0002555385290179,0.0,0.0,27.712507247924805,0.0,0.0,0.0,0.3624206185340881,4.0,0.0,1.0
669600,293.08856201171875,297.1499938964844,293.1499938964844,0.1129668056964874,-2527.884765625,304.1434936523437,0.7759845852851868,0.1778880059719085,0.1608379334211349,293.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.4976635575294494,0.050000000745058,0.0488142110407352,293.03448486328125,297.1499938964844,293.1499938964844,0.0675630494952201,-1318.41845703125,304.1379699707031,0.6798097491264343,0.1192363947629928,0.083920806646347,293.0780029296875,297.1499938964844,293.1499938964844,0.2939225435256958,-5700.35693359375,304.1468200683594,0.9990000128746032,0.4650711417198181,0.3626012802124023,293.1729431152344,297.1499938964844,293.1499938964844,0.0030330528970807,-1150.054931640625,295.25152587890625,0.4976635575294494,0.050000000745058,0.2315535992383957,291.1425476074219,291.1499938964844,263.1499938964844,261.5905456542969,279.7810974121094,293.58453369140625,291.1412353515625,1.0,0.2407987117767334,0.7770990133285522,0.7770990133285522,1.0,1.0,-1.0653609037399292,0.4484599530696869,0.6169009804725647,0.1884525418281555,0.0,0.0,0.5179137587547302,43.82466506958008,52.0,-15.278919219970703,-11094.314453125,148.05535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,307.4169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.564453125,18000.0,0.0,0.0,0.251793622970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789547622203827,0.478960245847702,-5.463914021675009e-06,0.0,0.0002555385290179,0.0,0.0,27.712507247924805,0.0,0.0,0.0,0.3624206185340881,4.0,0.0,1.0
669660,293.0883483886719,297.1499938964844,293.1499938964844,0.1143825948238372,-2553.5263671875,304.143310546875,0.7738601565361023,0.179490253329277,0.1623285412788391,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4947843253612518,0.050000000745058,0.0488630346953868,293.03485107421875,297.1499938964844,293.1499938964844,0.0699489712715148,-1351.6492919921875,304.13800048828125,0.6814273595809937,0.1220896765589714,0.0859598666429519,293.0831604003906,297.1499938964844,293.1499938964844,0.3002543151378631,-5800.8349609375,304.1373291015625,0.9990000128746032,0.4658592045307159,0.3689358830451965,293.1693420410156,297.1499938964844,293.1499938964844,0.0030390885658562,-1152.8114013671875,295.24566650390625,0.4947843253612518,0.050000000745058,0.2317852079868316,291.13104248046875,291.1499938964844,263.1499938964844,261.5934143066406,279.7894287109375,293.613525390625,291.1298217773437,1.0,0.2441248893737793,0.776786208152771,0.776786208152771,1.0,1.0,-1.0775364637374878,0.4538889825344085,0.6236474514007568,0.1909513771533966,0.0,0.0,0.521212637424469,45.20932769775391,55.0,-15.82851791381836,-11200.083984375,153.8813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.2523536682128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835739731788635,0.4835794568061828,-5.485535439220257e-06,0.0,0.000256106868619,0.0,0.0,28.15265655517578,0.0,0.0,0.0,0.3638991117477417,4.0,0.0,1.0
669720,293.0883483886719,297.1499938964844,293.1499938964844,0.1143825948238372,-2553.5263671875,304.143310546875,0.7738601565361023,0.179490253329277,0.1623285412788391,293.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4947843253612518,0.050000000745058,0.0488630346953868,293.03485107421875,297.1499938964844,293.1499938964844,0.0699489712715148,-1351.6492919921875,304.13800048828125,0.6814273595809937,0.1220896765589714,0.0859598666429519,293.0831604003906,297.1499938964844,293.1499938964844,0.3002543151378631,-5800.8349609375,304.1373291015625,0.9990000128746032,0.4658592045307159,0.3689358830451965,293.1693420410156,297.1499938964844,293.1499938964844,0.0030390885658562,-1152.8114013671875,295.24566650390625,0.4947843253612518,0.050000000745058,0.2317852079868316,291.13104248046875,291.1499938964844,263.1499938964844,261.5934143066406,279.7894287109375,293.613525390625,291.1298217773437,1.0,0.2441248893737793,0.776786208152771,0.776786208152771,1.0,1.0,-1.0775364637374878,0.4538889825344085,0.6236474514007568,0.1909513771533966,0.0,0.0,0.521212637424469,45.20932769775391,55.0,-15.82851791381836,-11200.083984375,153.8813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.2523536682128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835739731788635,0.4835794568061828,-5.485535439220257e-06,0.0,0.000256106868619,0.0,0.0,28.15265655517578,0.0,0.0,0.0,0.3638991117477417,4.0,0.0,1.0
669780,293.0883178710937,297.1499938964844,293.1499938964844,0.1157812923192977,-2578.76953125,304.1432189941406,0.7707613110542297,0.1810562461614608,0.1638000458478927,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4913431107997894,0.050000000745058,0.0489243082702159,293.03546142578125,297.1499938964844,293.1499938964844,0.0722792297601699,-1384.36474609375,304.1381225585937,0.6819530129432678,0.1248838230967521,0.0879673957824707,293.09234619140625,297.1499938964844,293.1499938964844,0.3081391155719757,-5924.2802734375,304.1284484863281,0.9990000128746032,0.4656954705715179,0.3767344057559967,293.1660461425781,297.1499938964844,293.1499938964844,0.0030461952555924,-1155.9384765625,295.2408142089844,0.4913431107997894,0.050000000745058,0.2320758551359176,291.1203308105469,291.1499938964844,263.1499938964844,261.5960388183594,279.8013610839844,293.6509094238281,291.1192321777344,1.0,0.248075470328331,0.7764734625816345,0.7764734625816345,1.0,1.0,-1.091494083404541,0.460119217634201,0.6313748955726624,0.1938502490520477,0.0,0.0,0.5259057283401489,46.93334579467773,58.0,-14.881118774414062,-11322.4931640625,160.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,307.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.775390625,18000.0,0.0,0.0,0.2532507479190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907093048095703,0.490714818239212,-5.522464107343694e-06,0.0,0.0002570172946434,0.0,0.0,28.85624122619629,0.0,0.0,0.0,0.3662369847297668,4.0,0.0,1.0
669840,293.0883178710937,297.1499938964844,293.1499938964844,0.1157812923192977,-2578.76953125,304.1432189941406,0.7707613110542297,0.1810562461614608,0.1638000458478927,293.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4913431107997894,0.050000000745058,0.0489243082702159,293.03546142578125,297.1499938964844,293.1499938964844,0.0722792297601699,-1384.36474609375,304.1381225585937,0.6819530129432678,0.1248838230967521,0.0879673957824707,293.09234619140625,297.1499938964844,293.1499938964844,0.3081391155719757,-5924.2802734375,304.1284484863281,0.9990000128746032,0.4656954705715179,0.3767344057559967,293.1660461425781,297.1499938964844,293.1499938964844,0.0030461952555924,-1155.9384765625,295.2408142089844,0.4913431107997894,0.050000000745058,0.2320758551359176,291.1203308105469,291.1499938964844,263.1499938964844,261.5960388183594,279.8013610839844,293.6509094238281,291.1192321777344,1.0,0.248075470328331,0.7764734625816345,0.7764734625816345,1.0,1.0,-1.091494083404541,0.460119217634201,0.6313748955726624,0.1938502490520477,0.0,0.0,0.5259057283401489,46.93334579467773,58.0,-14.881118774414062,-11322.4931640625,160.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,307.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.775390625,18000.0,0.0,0.0,0.2532507479190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907093048095703,0.490714818239212,-5.522464107343694e-06,0.0,0.0002570172946434,0.0,0.0,28.85624122619629,0.0,0.0,0.0,0.3662369847297668,4.0,0.0,1.0
669900,293.08837890625,297.1499938964844,293.1499938964844,0.1164704635739326,-2591.173095703125,304.1431884765625,0.7689436674118042,0.1818243265151977,0.164526492357254,293.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4894647300243377,0.050000000745058,0.0489589609205722,293.03582763671875,297.1499938964844,293.1499938964844,0.0734219625592231,-1400.494384765625,304.13818359375,0.6818923354148865,0.126258373260498,0.0889584124088287,293.0982360839844,297.1499938964844,293.1499938964844,0.3125595152378082,-5992.88037109375,304.1243591308594,0.9990000128746032,0.4652711451053619,0.3810738325119018,293.1644897460937,297.1499938964844,293.1499938964844,0.0030500730499625,-1157.6051025390625,295.23883056640625,0.4894647300243377,0.050000000745058,0.232240229845047,291.11541748046875,291.1499938964844,263.1499938964844,261.5972595214844,279.8086853027344,293.67242431640625,291.1144104003906,1.0,0.2502391338348388,0.7763170599937439,0.7763170599937439,1.0,1.0,-1.099002480506897,0.4634694159030914,0.6355330944061279,0.1954342573881149,0.0,0.0,0.5287089347839355,47.90485763549805,58.0,-14.064454078674316,-11388.3837890625,164.90093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,307.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.232421875,18000.0,0.0,0.0,0.253865510225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951360821723938,0.4951416254043579,-5.546415195567533e-06,0.0,0.0002576412225607,0.0,0.0,29.30255126953125,0.0,0.0,0.0,0.3677060008049011,4.0,0.0,1.0
669960,293.0885009765625,297.1499938964844,293.1499938964844,0.1171513125300407,-2603.40380859375,304.1431884765625,0.7670007348060608,0.1825823187828064,0.1652460545301437,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4875048398971557,0.050000000745058,0.0489958822727203,293.0353698730469,297.1499938964844,293.1499938964844,0.0745894387364387,-1417.0347900390625,304.1382141113281,0.6817653179168701,0.1277929544448852,0.0899780616164207,293.1054382324219,297.1499938964844,293.1499938964844,0.3172374963760376,-6065.06396484375,304.1205139160156,0.9990000128746032,0.4645140171051025,0.3856437504291534,293.1629943847656,297.1499938964844,293.1499938964844,0.0030541480518877,-1159.3297119140625,295.2372436523437,0.4875048398971557,0.050000000745058,0.2324153780937194,291.1108703613281,291.1499938964844,263.1499938964844,261.5984191894531,279.8169250488281,293.69537353515625,291.1099853515625,1.0,0.2525075376033783,0.7761092185974121,0.7761092185974121,1.0,1.0,-1.1068294048309326,0.4669532179832458,0.639876127243042,0.1971018016338348,0.0,0.0,0.5317738652229309,48.93889999389648,61.0,-13.09742546081543,-11456.8779296875,169.10707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,307.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.18359375,18000.0,0.0,0.0,0.2546058893203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000813603401184,0.5000869631767273,-5.573856469709426e-06,0.0,0.0002583925961516,0.0,0.0,29.80902099609375,0.0,0.0,0.0,0.3693603277206421,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1184917166829109,-2627.426025390625,304.1432189941406,0.7629587650299072,0.184070736169815,0.1666634082794189,293.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4834373593330383,0.050000000745058,0.0490743219852447,293.0289306640625,297.1499938964844,293.1499938964844,0.077673502266407,-1461.0660400390625,304.136962890625,0.6831350326538086,0.1319906711578369,0.0927240476012229,293.1259460449219,297.1499938964844,293.1499938964844,0.3270959258079529,-6215.8798828125,304.11395263671875,0.9990000128746032,0.4614962339401245,0.3951773941516876,293.1600646972656,297.1499938964844,293.1499938964844,0.0030629686079919,-1163.0052490234375,295.2351379394531,0.4834373593330383,0.050000000745058,0.2327874600887298,291.1025085449219,291.1499938964844,263.1499938964844,261.6005554199219,279.8362121582031,293.7465515136719,291.1016845703125,1.0,0.2573238611221313,0.7756935954093933,0.7756935954093933,1.0,1.0,-1.1238096952438354,0.4744978547096252,0.6493117809295654,0.2008117139339447,0.0,0.0,0.5386768579483032,51.14424896240234,49.0,-11.788347244262695,-11603.130859375,178.33389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,307.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.712890625,18000.0,0.0,0.0,0.25650355219841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114542841911316,0.5114598870277405,-5.639000846713316e-06,0.0,0.0002603184839244,0.0,0.0,31.002695083618164,0.0,0.0,0.0,0.3732112348079681,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1184917166829109,-2627.426025390625,304.1432189941406,0.7629587650299072,0.184070736169815,0.1666634082794189,293.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.4834373593330383,0.050000000745058,0.0490743219852447,293.0289306640625,297.1499938964844,293.1499938964844,0.077673502266407,-1461.0660400390625,304.136962890625,0.6831350326538086,0.1319906711578369,0.0927240476012229,293.1259460449219,297.1499938964844,293.1499938964844,0.3270959258079529,-6215.8798828125,304.11395263671875,0.9990000128746032,0.4614962339401245,0.3951773941516876,293.1600646972656,297.1499938964844,293.1499938964844,0.0030629686079919,-1163.0052490234375,295.2351379394531,0.4834373593330383,0.050000000745058,0.2327874600887298,291.1025085449219,291.1499938964844,263.1499938964844,261.6005554199219,279.8362121582031,293.7465515136719,291.1016845703125,1.0,0.2573238611221313,0.7756935954093933,0.7756935954093933,1.0,1.0,-1.1238096952438354,0.4744978547096252,0.6493117809295654,0.2008117139339447,0.0,0.0,0.5386768579483032,51.14424896240234,49.0,-11.788347244262695,-11603.130859375,178.33389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289794921875,307.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.712890625,18000.0,0.0,0.0,0.25650355219841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114542841911316,0.5114598870277405,-5.639000846713316e-06,0.0,0.0002603184839244,0.0,0.0,31.002695083618164,0.0,0.0,0.0,0.3732112348079681,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1196009665727615,-2646.975341796875,304.1436462402344,0.7665970325469971,0.1855832040309906,0.1679888069629669,293.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4845105111598968,0.050000000745058,0.0490533895790576,293.0208435058594,297.1499938964844,293.1499938964844,0.0812095701694488,-1511.775634765625,304.13543701171875,0.6932249665260315,0.1367091387510299,0.0960050001740455,293.1429443359375,297.1499938964844,293.1499938964844,0.3252082169055938,-6180.74365234375,304.1297302246094,0.9990000128746032,0.4586260318756103,0.3926631510257721,293.1568908691406,297.1499938964844,293.1499938964844,0.0030669288244098,-1164.1851806640625,295.24420166015625,0.4845105111598968,0.050000000745058,0.2326881736516952,291.1079406738281,291.1499938964844,263.1499938964844,261.6024780273437,279.8591003417969,293.7886047363281,291.1107177734375,1.0,0.2563948929309845,0.7752779126167297,0.7752779126167297,1.0,1.0,-1.126185417175293,0.475515067577362,0.6506702899932861,0.2012740224599838,0.0,0.0,0.544352114200592,50.64540100097656,37.0,14.30034351348877,-11667.9716796875,178.09536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,307.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.033203125,18000.0,0.0,0.0,0.2588572800159454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523253858089447,0.5232595205307007,-5.713759946956998e-06,0.0,0.0002627072390168,0.0,0.0,32.30460739135742,0.0,0.0,0.0,0.3772691786289215,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1196009665727615,-2646.975341796875,304.1436462402344,0.7665970325469971,0.1855832040309906,0.1679888069629669,293.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4845105111598968,0.050000000745058,0.0490533895790576,293.0208435058594,297.1499938964844,293.1499938964844,0.0812095701694488,-1511.775634765625,304.13543701171875,0.6932249665260315,0.1367091387510299,0.0960050001740455,293.1429443359375,297.1499938964844,293.1499938964844,0.3252082169055938,-6180.74365234375,304.1297302246094,0.9990000128746032,0.4586260318756103,0.3926631510257721,293.1568908691406,297.1499938964844,293.1499938964844,0.0030669288244098,-1164.1851806640625,295.24420166015625,0.4845105111598968,0.050000000745058,0.2326881736516952,291.1079406738281,291.1499938964844,263.1499938964844,261.6024780273437,279.8591003417969,293.7886047363281,291.1107177734375,1.0,0.2563948929309845,0.7752779126167297,0.7752779126167297,1.0,1.0,-1.126185417175293,0.475515067577362,0.6506702899932861,0.2012740224599838,0.0,0.0,0.544352114200592,50.64540100097656,37.0,14.30034351348877,-11667.9716796875,178.09536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,307.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.033203125,18000.0,0.0,0.0,0.2588572800159454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523253858089447,0.5232595205307007,-5.713759946956998e-06,0.0,0.0002627072390168,0.0,0.0,32.30460739135742,0.0,0.0,0.0,0.3772691786289215,4.0,0.0,1.0
