time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0889587402344,297.1499938964844,293.1499938964844,0.1204189285635948,-2660.884765625,304.1444091796875,0.7773447036743164,0.1871401965618133,0.1692753881216049,293.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4900742173194885,0.050000000745058,0.0489474944770336,293.0200500488281,297.1499938964844,293.1499938964844,0.0838574171066284,-1549.5308837890625,304.1359558105469,0.7082851529121399,0.1401582509279251,0.0986388251185417,293.1377868652344,297.1499938964844,293.1499938964844,0.3122879564762115,-5974.5859375,304.158203125,0.9990000128746032,0.4597931206226349,0.3796597421169281,293.15350341796875,297.1499938964844,293.1499938964844,0.0030622768681496,-1161.0634765625,295.2726135253906,0.4900742173194885,0.050000000745058,0.2321858406066894,291.1392822265625,291.1499938964844,263.1499938964844,261.60418701171875,279.860595703125,293.7798767089844,291.1430053710937,1.0,0.2510433793067932,0.7748401761054993,0.7748401761054993,1.0,1.0,-1.1145581007003784,0.4703349471092224,0.6442230939865112,0.1984196603298187,0.0,0.0,0.5437763333320618,47.80855941772461,40.0,38.20025634765625,-11608.4951171875,169.2285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.2611247599124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260370969772339,0.5260428190231323,-5.748654984927271e-06,0.0,0.0002650084206834,0.0,0.0,32.69863510131836,0.0,0.0,0.0,0.3784277439117431,4.0,0.0,1.0
670320,293.0889587402344,297.1499938964844,293.1499938964844,0.1204189285635948,-2660.884765625,304.1444091796875,0.7773447036743164,0.1871401965618133,0.1692753881216049,293.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4900742173194885,0.050000000745058,0.0489474944770336,293.0200500488281,297.1499938964844,293.1499938964844,0.0838574171066284,-1549.5308837890625,304.1359558105469,0.7082851529121399,0.1401582509279251,0.0986388251185417,293.1377868652344,297.1499938964844,293.1499938964844,0.3122879564762115,-5974.5859375,304.158203125,0.9990000128746032,0.4597931206226349,0.3796597421169281,293.15350341796875,297.1499938964844,293.1499938964844,0.0030622768681496,-1161.0634765625,295.2726135253906,0.4900742173194885,0.050000000745058,0.2321858406066894,291.1392822265625,291.1499938964844,263.1499938964844,261.60418701171875,279.860595703125,293.7798767089844,291.1430053710937,1.0,0.2510433793067932,0.7748401761054993,0.7748401761054993,1.0,1.0,-1.1145581007003784,0.4703349471092224,0.6442230939865112,0.1984196603298187,0.0,0.0,0.5437763333320618,47.80855941772461,40.0,38.20025634765625,-11608.4951171875,169.2285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,307.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3984375,18000.0,0.0,0.0,0.2611247599124908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260370969772339,0.5260428190231323,-5.748654984927271e-06,0.0,0.0002650084206834,0.0,0.0,32.69863510131836,0.0,0.0,0.0,0.3784277439117431,4.0,0.0,1.0
670380,293.0889587402344,297.1499938964844,293.1499938964844,0.1213549971580505,-2677.075439453125,304.1446838378906,0.7853360176086426,0.1886879354715347,0.1706080287694931,293.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4937083423137665,0.050000000745058,0.0488817021250724,293.0282592773437,297.1499938964844,293.1499938964844,0.0852104499936103,-1568.6016845703125,304.1383972167969,0.7168586254119873,0.1417983919382095,0.1000129729509353,293.11572265625,297.1499938964844,293.1499938964844,0.3035649955272674,-5838.1357421875,304.1694641113281,0.9990000128746032,0.4645691812038421,0.3713488280773163,293.1502380371094,297.1499938964844,293.1499938964844,0.003059774171561,-1159.1197509765625,295.2972412109375,0.4937083423137665,0.050000000745058,0.2318737506866455,291.1638488769531,291.1499938964844,263.1499938964844,261.60565185546875,279.8414611816406,293.7394104003906,291.1647033691406,1.0,0.2481599748134613,0.7744024395942688,0.7744024395942688,1.0,1.0,-1.107372522354126,0.4671613574028015,0.6402111649513245,0.1965130865573883,0.0,0.0,0.5399613976478577,46.04402160644531,43.0,26.32048416137696,-11541.5712890625,163.81065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7052917480469,307.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.2627968788146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206081867218018,0.5206139087677002,-5.727496500185225e-06,0.0,0.0002667054068297,0.0,0.0,32.15386199951172,0.0,0.0,0.0,0.3767394125461578,4.0,0.0,1.0
670440,293.0889587402344,297.1499938964844,293.1499938964844,0.1213549971580505,-2677.075439453125,304.1446838378906,0.7853360176086426,0.1886879354715347,0.1706080287694931,293.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4937083423137665,0.050000000745058,0.0488817021250724,293.0282592773437,297.1499938964844,293.1499938964844,0.0852104499936103,-1568.6016845703125,304.1383972167969,0.7168586254119873,0.1417983919382095,0.1000129729509353,293.11572265625,297.1499938964844,293.1499938964844,0.3035649955272674,-5838.1357421875,304.1694641113281,0.9990000128746032,0.4645691812038421,0.3713488280773163,293.1502380371094,297.1499938964844,293.1499938964844,0.003059774171561,-1159.1197509765625,295.2972412109375,0.4937083423137665,0.050000000745058,0.2318737506866455,291.1638488769531,291.1499938964844,263.1499938964844,261.60565185546875,279.8414611816406,293.7394104003906,291.1647033691406,1.0,0.2481599748134613,0.7744024395942688,0.7744024395942688,1.0,1.0,-1.107372522354126,0.4671613574028015,0.6402111649513245,0.1965130865573883,0.0,0.0,0.5399613976478577,46.04402160644531,43.0,26.32048416137696,-11541.5712890625,163.81065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7052917480469,307.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.2627968788146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206081867218018,0.5206139087677002,-5.727496500185225e-06,0.0,0.0002667054068297,0.0,0.0,32.15386199951172,0.0,0.0,0.0,0.3767394125461578,4.0,0.0,1.0
670500,293.0889892578125,297.1499938964844,293.1499938964844,0.1219263970851898,-2687.17041015625,304.1446228027344,0.7880203723907471,0.1894547790288925,0.1712807714939117,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4947020411491394,0.050000000745058,0.0488642901182174,293.03326416015625,297.1499938964844,293.1499938964844,0.0856577381491661,-1574.9315185546875,304.13970947265625,0.7191785573959351,0.1423557996749878,0.1004233285784721,293.1044921875,297.1499938964844,293.1499938964844,0.3012259900569916,-5802.375,304.170166015625,0.9990000128746032,0.4672081470489502,0.3691183924674988,293.1485900878906,297.1499938964844,293.1499938964844,0.0030614042188972,-1159.636962890625,295.30328369140625,0.4947020411491394,0.050000000745058,0.231791153550148,291.1662902832031,291.1499938964844,263.1499938964844,261.6063232421875,279.8338623046875,293.7244873046875,291.1665344238281,1.0,0.2474099397659301,0.7741835713386536,0.7741835713386536,1.0,1.0,-1.1058745384216309,0.4664965271949768,0.6393779516220093,0.1960655897855758,0.0,0.0,0.5386146903038025,45.58188247680664,43.0,15.87688159942627,-11524.751953125,162.51162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318725585937,307.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.36328125,18000.0,0.0,0.0,0.2633948624134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178429484367371,0.5178486704826355,-5.710173354600556e-06,0.0,0.0002673122799023,0.0,0.0,31.84774398803711,0.0,0.0,0.0,0.3757991790771484,4.0,0.0,1.0
670560,293.0890197753906,297.1499938964844,293.1499938964844,0.1225188300013542,-2697.655029296875,304.14453125,0.7900320887565613,0.1902195364236831,0.1719581037759781,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4952788054943084,0.050000000745058,0.0488543026149272,293.0378723144531,297.1499938964844,293.1499938964844,0.0860855504870414,-1581.018310546875,304.1407775878906,0.7208394408226013,0.1429316401481628,0.1008077412843704,293.09442138671875,297.1499938964844,293.1499938964844,0.299815833568573,-5781.38916015625,304.1690368652344,0.9990000128746032,0.4697630405426025,0.3678333461284637,293.1469421386719,297.1499938964844,293.1499938964844,0.0030641828197985,-1160.6519775390625,295.3084411621094,0.4952788054943084,0.050000000745058,0.2317437827587127,291.1669616699219,291.1499938964844,263.1499938964844,261.60693359375,279.82830810546875,293.71466064453125,291.1669921875,1.0,0.2470621913671493,0.7740857005119324,0.7740857005119324,1.0,1.0,-1.105536699295044,0.4663569033145904,0.6391798257827759,0.1959083676338195,0.0,0.0,0.5374106168746948,45.323089599609375,46.0,8.538581848144531,-11519.3056640625,161.9285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76580810546875,307.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.974609375,18000.0,0.0,0.0,0.2638585567474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515516459941864,0.5155221819877625,-5.694699211744592e-06,0.0,0.0002677828888408,0.0,0.0,31.58732986450196,0.0,0.0,0.0,0.3749822080135345,4.0,0.0,1.0
670620,293.0891418457031,297.1499938964844,293.1499938964844,0.123760387301445,-2719.664306640625,304.144287109375,0.7923431396484375,0.1917437314987182,0.1733250319957733,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4953770935535431,0.050000000745058,0.0488526001572608,293.0427551269531,297.1499938964844,293.1499938964844,0.0873078033328056,-1598.6683349609375,304.1417541503906,0.7234140038490295,0.1447688490152359,0.1019032448530197,293.08074951171875,297.1499938964844,293.1499938964844,0.2993600964546203,-5776.71044921875,304.1633605957031,0.9990000128746032,0.4739633798599243,0.3676149547100067,293.1435241699219,297.1499938964844,293.1499938964844,0.0030721244402229,-1163.7529296875,295.317138671875,0.4953770935535431,0.050000000745058,0.2317356914281845,291.164306640625,291.1499938964844,263.1499938964844,261.60797119140625,279.8226318359375,293.7076721191406,291.1636657714844,1.0,0.2474253475666046,0.7738900184631348,0.7738900184631348,1.0,1.0,-1.1082167625427246,0.467554360628128,0.6406623721122742,0.1964047700166702,0.0,0.0,0.5356117486953735,45.31254196166992,49.0,-2.719736099243164,-11534.3427734375,162.67454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,307.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.60546875,18000.0,0.0,0.0,0.2644650638103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117384195327759,0.5117440819740295,-5.668994162988383e-06,0.0,0.0002683984057512,0.0,0.0,31.16444969177246,0.0,0.0,0.0,0.3736538589000702,4.0,0.0,1.0
670680,293.0891418457031,297.1499938964844,293.1499938964844,0.123760387301445,-2719.664306640625,304.144287109375,0.7923431396484375,0.1917437314987182,0.1733250319957733,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4953770935535431,0.050000000745058,0.0488526001572608,293.0427551269531,297.1499938964844,293.1499938964844,0.0873078033328056,-1598.6683349609375,304.1417541503906,0.7234140038490295,0.1447688490152359,0.1019032448530197,293.08074951171875,297.1499938964844,293.1499938964844,0.2993600964546203,-5776.71044921875,304.1633605957031,0.9990000128746032,0.4739633798599243,0.3676149547100067,293.1435241699219,297.1499938964844,293.1499938964844,0.0030721244402229,-1163.7529296875,295.317138671875,0.4953770935535431,0.050000000745058,0.2317356914281845,291.164306640625,291.1499938964844,263.1499938964844,261.60797119140625,279.8226318359375,293.7076721191406,291.1636657714844,1.0,0.2474253475666046,0.7738900184631348,0.7738900184631348,1.0,1.0,-1.1082167625427246,0.467554360628128,0.6406623721122742,0.1964047700166702,0.0,0.0,0.5356117486953735,45.31254196166992,49.0,-2.719736099243164,-11534.3427734375,162.67454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,307.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.60546875,18000.0,0.0,0.0,0.2644650638103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117384195327759,0.5117440819740295,-5.668994162988383e-06,0.0,0.0002683984057512,0.0,0.0,31.16444969177246,0.0,0.0,0.0,0.3736538589000702,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.1250762939453125,-2743.029052734375,304.1439819335937,0.7927640080451965,0.1932588964700698,0.1747035533189773,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.494323194026947,0.050000000745058,0.0488708578050136,293.04376220703125,297.1499938964844,293.1499938964844,0.0892075672745704,-1626.3404541015625,304.1413269042969,0.7256996631622314,0.1472757458686828,0.1036030203104019,293.0755615234375,297.1499938964844,293.1499938964844,0.3015796542167663,-5813.77490234375,304.1551818847656,0.9990000128746032,0.4767822325229645,0.3699660003185272,293.1400146484375,297.1499938964844,293.1499938964844,0.0030832118354737,-1168.273193359375,295.32342529296875,0.494323194026947,0.050000000745058,0.2318223118782043,291.156005859375,291.1499938964844,263.1499938964844,261.6088256835937,279.8232116699219,293.7147216796875,291.1549377441406,1.0,0.2489809244871139,0.7736943364143372,0.7736943364143372,1.0,1.0,-1.1148580312728882,0.4704906642436981,0.6443673372268677,0.1978683322668075,0.0,0.0,0.5353263020515442,45.860633850097656,52.0,-10.515271186828612,-11584.0810546875,165.62330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.91015625,18000.0,0.0,0.0,0.2648045122623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102172493934631,0.5102229118347168,-5.655189397657523e-06,0.0,0.0002687429368961,0.0,0.0,30.979156494140625,0.0,0.0,0.0,0.3730813264846802,4.0,0.0,1.0
670800,293.0892639160156,297.1499938964844,293.1499938964844,0.1250762939453125,-2743.029052734375,304.1439819335937,0.7927640080451965,0.1932588964700698,0.1747035533189773,293.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.494323194026947,0.050000000745058,0.0488708578050136,293.04376220703125,297.1499938964844,293.1499938964844,0.0892075672745704,-1626.3404541015625,304.1413269042969,0.7256996631622314,0.1472757458686828,0.1036030203104019,293.0755615234375,297.1499938964844,293.1499938964844,0.3015796542167663,-5813.77490234375,304.1551818847656,0.9990000128746032,0.4767822325229645,0.3699660003185272,293.1400146484375,297.1499938964844,293.1499938964844,0.0030832118354737,-1168.273193359375,295.32342529296875,0.494323194026947,0.050000000745058,0.2318223118782043,291.156005859375,291.1499938964844,263.1499938964844,261.6088256835937,279.8232116699219,293.7147216796875,291.1549377441406,1.0,0.2489809244871139,0.7736943364143372,0.7736943364143372,1.0,1.0,-1.1148580312728882,0.4704906642436981,0.6443673372268677,0.1978683322668075,0.0,0.0,0.5353263020515442,45.860633850097656,52.0,-10.515271186828612,-11584.0810546875,165.62330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.91015625,18000.0,0.0,0.0,0.2648045122623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102172493934631,0.5102229118347168,-5.655189397657523e-06,0.0,0.0002687429368961,0.0,0.0,30.979156494140625,0.0,0.0,0.0,0.3730813264846802,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1264185756444931,-2766.822998046875,304.1437683105469,0.7915896773338318,0.1947545558214187,0.1760839074850082,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.4923172891139984,0.050000000745058,0.0489064380526542,293.0442810058594,297.1499938964844,293.1499938964844,0.09125866740942,-1656.2513427734375,304.14080810546875,0.7268874645233154,0.1498609334230423,0.1054298877716064,293.07647705078125,297.1499938964844,293.1499938964844,0.3060590624809265,-5885.52099609375,304.1459655761719,0.9990000128746032,0.4784959256649017,0.3745030462741852,293.13653564453125,297.1499938964844,293.1499938964844,0.0030966284684836,-1173.741943359375,295.3296203613281,0.4923172891139984,0.050000000745058,0.231991097331047,291.14581298828125,291.1499938964844,263.1499938964844,261.6094665527344,279.830078125,293.7342834472656,291.14471435546875,1.0,0.2514916062355041,0.7733644843101501,0.7733644843101501,1.0,1.0,-1.1243977546691897,0.4746838808059692,0.6497138738632202,0.2000348269939422,0.0,0.0,0.5365594625473022,46.88717269897461,55.0,-13.610896110534668,-11661.0693359375,170.36753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,307.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.990234375,18000.0,0.0,0.0,0.2650922238826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114209055900574,0.511426568031311,-5.657628662447678e-06,0.0,0.0002690349065233,0.0,0.0,31.08639144897461,0.0,0.0,0.0,0.3734341859817505,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1264185756444931,-2766.822998046875,304.1437683105469,0.7915896773338318,0.1947545558214187,0.1760839074850082,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.4923172891139984,0.050000000745058,0.0489064380526542,293.0442810058594,297.1499938964844,293.1499938964844,0.09125866740942,-1656.2513427734375,304.14080810546875,0.7268874645233154,0.1498609334230423,0.1054298877716064,293.07647705078125,297.1499938964844,293.1499938964844,0.3060590624809265,-5885.52099609375,304.1459655761719,0.9990000128746032,0.4784959256649017,0.3745030462741852,293.13653564453125,297.1499938964844,293.1499938964844,0.0030966284684836,-1173.741943359375,295.3296203613281,0.4923172891139984,0.050000000745058,0.231991097331047,291.14581298828125,291.1499938964844,263.1499938964844,261.6094665527344,279.830078125,293.7342834472656,291.14471435546875,1.0,0.2514916062355041,0.7733644843101501,0.7733644843101501,1.0,1.0,-1.1243977546691897,0.4746838808059692,0.6497138738632202,0.2000348269939422,0.0,0.0,0.5365594625473022,46.88717269897461,55.0,-13.610896110534668,-11661.0693359375,170.36753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,307.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.990234375,18000.0,0.0,0.0,0.2650922238826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114209055900574,0.511426568031311,-5.657628662447678e-06,0.0,0.0002690349065233,0.0,0.0,31.08639144897461,0.0,0.0,0.0,0.3734341859817505,4.0,0.0,1.0
670980,293.0898132324219,297.1499938964844,293.1499938964844,0.1277598291635513,-2790.5380859375,304.14361572265625,0.7891817092895508,0.1962181776762008,0.1774517297744751,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4895912408828735,0.050000000745058,0.0489563755691051,293.0428771972656,297.1499938964844,293.1499938964844,0.0934819355607032,-1688.6751708984375,304.14013671875,0.7273398041725159,0.152816504240036,0.1074127405881881,293.0836486816406,297.1499938964844,293.1499938964844,0.3123690783977508,-5984.77197265625,304.1368408203125,0.9990000128746032,0.4789180755615234,0.3807783126831054,293.1331787109375,297.1499938964844,293.1499938964844,0.0031116844620555,-1179.841552734375,295.3364562988281,0.4895912408828735,0.050000000745058,0.2322279661893844,291.13531494140625,291.1499938964844,263.1499938964844,261.60992431640625,279.84088134765625,293.7624816894531,291.1341857910156,1.0,0.2547708749771118,0.7730345726013184,0.7730345726013184,1.0,1.0,-1.1362948417663574,0.4799138903617859,0.6563809514045715,0.202797383069992,0.0,0.0,0.5392168164253235,48.31071853637695,58.0,-14.687274932861328,-11758.8515625,176.65682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,307.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8359375,18000.0,0.0,0.0,0.2655174434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515173077583313,0.5151787996292114,-5.676027740264544e-06,0.0,0.0002694664290174,0.0,0.0,31.47247695922852,0.0,0.0,0.0,0.3746713697910309,4.0,0.0,1.0
671040,293.0898132324219,297.1499938964844,293.1499938964844,0.1277598291635513,-2790.5380859375,304.14361572265625,0.7891817092895508,0.1962181776762008,0.1774517297744751,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4895912408828735,0.050000000745058,0.0489563755691051,293.0428771972656,297.1499938964844,293.1499938964844,0.0934819355607032,-1688.6751708984375,304.14013671875,0.7273398041725159,0.152816504240036,0.1074127405881881,293.0836486816406,297.1499938964844,293.1499938964844,0.3123690783977508,-5984.77197265625,304.1368408203125,0.9990000128746032,0.4789180755615234,0.3807783126831054,293.1331787109375,297.1499938964844,293.1499938964844,0.0031116844620555,-1179.841552734375,295.3364562988281,0.4895912408828735,0.050000000745058,0.2322279661893844,291.13531494140625,291.1499938964844,263.1499938964844,261.60992431640625,279.84088134765625,293.7624816894531,291.1341857910156,1.0,0.2547708749771118,0.7730345726013184,0.7730345726013184,1.0,1.0,-1.1362948417663574,0.4799138903617859,0.6563809514045715,0.202797383069992,0.0,0.0,0.5392168164253235,48.31071853637695,58.0,-14.687274932861328,-11758.8515625,176.65682983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,307.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8359375,18000.0,0.0,0.0,0.2655174434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515173077583313,0.5151787996292114,-5.676027740264544e-06,0.0,0.0002694664290174,0.0,0.0,31.47247695922852,0.0,0.0,0.0,0.3746713697910309,4.0,0.0,1.0
671100,293.0900573730469,297.1499938964844,293.1499938964844,0.128428116440773,-2802.3349609375,304.1435546875,0.7876490950584412,0.1969355940818786,0.1781271398067474,293.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4880357980728149,0.050000000745058,0.0489855743944644,293.0406799316406,297.1499938964844,293.1499938964844,0.0948226526379585,-1708.2266845703125,304.1394958496094,0.7277148365974426,0.1546042114496231,0.1086158752441406,293.09002685546875,297.1499938964844,293.1499938964844,0.3160616755485534,-6042.27099609375,304.13250732421875,0.9990000128746032,0.4785050451755523,0.3844006955623626,293.1315612792969,297.1499938964844,293.1499938964844,0.0031197576317936,-1183.10791015625,295.34002685546875,0.4880357980728149,0.050000000745058,0.2323664873838424,291.1298217773437,291.1499938964844,263.1499938964844,261.6100769042969,279.84735107421875,293.77911376953125,291.128662109375,1.0,0.2566506862640381,0.7728696465492249,0.7728696465492249,1.0,1.0,-1.1430983543395996,0.4829061329364776,0.6601922512054443,0.2043979465961456,0.0,0.0,0.5411167144775391,49.14226913452149,58.0,-15.112170219421388,-11815.13671875,180.3379364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,307.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.720703125,18000.0,0.0,0.0,0.2658376097679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180389285087585,0.5180445909500122,-5.691350452252664e-06,0.0,0.0002697913732845,0.0,0.0,31.775224685668945,0.0,0.0,0.0,0.3756349682807922,4.0,0.0,1.0
671160,293.0903015136719,297.1499938964844,293.1499938964844,0.129092276096344,-2814.04345703125,304.1435241699219,0.7859431505203247,0.1976434737443924,0.1787962913513183,293.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4863725304603576,0.050000000745058,0.0490172728896141,293.0378112792969,297.1499938964844,293.1499938964844,0.0962965935468673,-1729.69482421875,304.13873291015625,0.7281748056411743,0.1565508097410202,0.1099410280585289,293.0980224609375,297.1499938964844,293.1499938964844,0.3200589418411255,-6104.14208984375,304.1284484863281,0.9990000128746032,0.4776984751224518,0.3882942199707031,293.12994384765625,297.1499938964844,293.1499938964844,0.0031282121781259,-1186.517333984375,295.3438415527344,0.4863725304603576,0.050000000745058,0.2325168401002884,291.1242980957031,291.1499938964844,263.1499938964844,261.6101989746094,279.8550720214844,293.7980041503906,291.1231994628906,1.0,0.2586656510829925,0.7726467847824097,0.7726467847824097,1.0,1.0,-1.150383710861206,0.4861045479774475,0.6642791628837585,0.2061175853013992,0.0,0.0,0.5433836579322815,50.0443229675293,61.0,-15.131033897399902,-11875.705078125,184.34378051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,307.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2421875,18000.0,0.0,0.0,0.2662542462348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215867161750793,0.5215924382209778,-5.710989171348047e-06,0.0,0.0002702142228372,0.0,0.0,32.155574798583984,0.0,0.0,0.0,0.3768374919891357,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1303979903459549,-2837.00439453125,304.1434936523437,0.7821134924888611,0.1990312039852142,0.180115595459938,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4827483594417572,0.050000000745058,0.0490875095129013,293.030517578125,297.1499938964844,293.1499938964844,0.0995917692780494,-1777.517333984375,304.1369934082031,0.729297399520874,0.1608691960573196,0.1129081919789314,293.1182556152344,297.1499938964844,293.1499938964844,0.3288423717021942,-6238.9326171875,304.1210327148437,0.9990000128746032,0.474920779466629,0.3967857658863067,293.12677001953125,297.1499938964844,293.1499938964844,0.0031460477039217,-1193.6456298828125,295.352783203125,0.4827483594417572,0.050000000745058,0.2328500151634216,291.1141357421875,291.1499938964844,263.1499938964844,261.6102600097656,279.8711853027344,293.8384094238281,291.1131591796875,1.0,0.263047456741333,0.7722010016441345,0.7722010016441345,1.0,1.0,-1.1662046909332275,0.4930556714534759,0.673149049282074,0.2098881900310516,0.0,0.0,0.5488619208335876,52.04158401489258,64.0,-14.339000701904297,-12008.927734375,193.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.646484375,18000.0,0.0,0.0,0.2674433290958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305762887001038,0.530582070350647,-5.763205081166234e-06,0.0,0.0002714209840632,0.0,0.0,33.14321517944336,0.0,0.0,0.0,0.3799242675304413,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1303979903459549,-2837.00439453125,304.1434936523437,0.7821134924888611,0.1990312039852142,0.180115595459938,293.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4827483594417572,0.050000000745058,0.0490875095129013,293.030517578125,297.1499938964844,293.1499938964844,0.0995917692780494,-1777.517333984375,304.1369934082031,0.729297399520874,0.1608691960573196,0.1129081919789314,293.1182556152344,297.1499938964844,293.1499938964844,0.3288423717021942,-6238.9326171875,304.1210327148437,0.9990000128746032,0.474920779466629,0.3967857658863067,293.12677001953125,297.1499938964844,293.1499938964844,0.0031460477039217,-1193.6456298828125,295.352783203125,0.4827483594417572,0.050000000745058,0.2328500151634216,291.1141357421875,291.1499938964844,263.1499938964844,261.6102600097656,279.8711853027344,293.8384094238281,291.1131591796875,1.0,0.263047456741333,0.7722010016441345,0.7722010016441345,1.0,1.0,-1.1662046909332275,0.4930556714534759,0.673149049282074,0.2098881900310516,0.0,0.0,0.5488619208335876,52.04158401489258,64.0,-14.339000701904297,-12008.927734375,193.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,307.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.646484375,18000.0,0.0,0.0,0.2674433290958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305762887001038,0.530582070350647,-5.763205081166234e-06,0.0,0.0002714209840632,0.0,0.0,33.14321517944336,0.0,0.0,0.0,0.3799242675304413,4.0,0.0,1.0
671340,293.0917663574219,297.1499938964844,293.1499938964844,0.1317367106676101,-2860.593017578125,304.1434326171875,0.7778658270835876,0.2003594040870666,0.181393414735794,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4787420332431793,0.050000000745058,0.0491657629609108,293.0221862792969,297.1499938964844,293.1499938964844,0.1033270880579948,-1831.4178466796875,304.1351013183594,0.7305909395217896,0.1655873507261276,0.1162072569131851,293.1434020996094,297.1499938964844,293.1499938964844,0.3387046754360199,-6388.87548828125,304.1142578125,0.9990000128746032,0.4706390500068664,0.4060373902320862,293.1244812011719,297.1499938964844,293.1499938964844,0.0031632424797862,-1200.7926025390625,295.3568420410156,0.4787420332431793,0.050000000745058,0.2332212179899215,291.0986633300781,291.1499938964844,263.1499938964844,261.61016845703125,279.8587951660156,293.8305358886719,291.09686279296875,1.0,0.2678064703941345,0.7717552781105042,0.7717552781105042,1.0,1.0,-1.183342218399048,0.5005955696105957,0.6827465891838074,0.2140184193849563,0.0,0.0,0.5566351413726807,54.26420974731445,52.0,-21.415769577026367,-12171.7529296875,203.28746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609619140625,307.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17888.9609375,18000.0,0.0,0.0,0.2692145109176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428890585899353,0.5428948402404785,-5.835543561261147e-06,0.0,0.0002732185239437,0.0,0.0,34.52899169921875,0.0,0.0,0.0,0.3842127323150635,4.0,0.0,1.0
671400,293.0917663574219,297.1499938964844,293.1499938964844,0.1317367106676101,-2860.593017578125,304.1434326171875,0.7778658270835876,0.2003594040870666,0.181393414735794,293.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4787420332431793,0.050000000745058,0.0491657629609108,293.0221862792969,297.1499938964844,293.1499938964844,0.1033270880579948,-1831.4178466796875,304.1351013183594,0.7305909395217896,0.1655873507261276,0.1162072569131851,293.1434020996094,297.1499938964844,293.1499938964844,0.3387046754360199,-6388.87548828125,304.1142578125,0.9990000128746032,0.4706390500068664,0.4060373902320862,293.1244812011719,297.1499938964844,293.1499938964844,0.0031632424797862,-1200.7926025390625,295.3568420410156,0.4787420332431793,0.050000000745058,0.2332212179899215,291.0986633300781,291.1499938964844,263.1499938964844,261.61016845703125,279.8587951660156,293.8305358886719,291.09686279296875,1.0,0.2678064703941345,0.7717552781105042,0.7717552781105042,1.0,1.0,-1.183342218399048,0.5005955696105957,0.6827465891838074,0.2140184193849563,0.0,0.0,0.5566351413726807,54.26420974731445,52.0,-21.415769577026367,-12171.7529296875,203.28746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609619140625,307.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17888.9609375,18000.0,0.0,0.0,0.2692145109176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428890585899353,0.5428948402404785,-5.835543561261147e-06,0.0,0.0002732185239437,0.0,0.0,34.52899169921875,0.0,0.0,0.0,0.3842127323150635,4.0,0.0,1.0
671460,293.0883178710937,297.1499938964844,293.1499938964844,0.1332554370164871,-2887.043701171875,304.14306640625,0.7820512652397156,0.2025229036808014,0.1830869764089584,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.4798838794231415,0.050000000745058,0.0491434223949909,293.0205993652344,297.1499938964844,293.1499938964844,0.1064109280705452,-1875.2723388671875,304.1350402832031,0.7374313473701477,0.1691649258136749,0.1189962178468704,293.163330078125,297.1499938964844,293.1499938964844,0.3369051218032837,-6355.26171875,304.1297912597656,0.9990000128746032,0.4667279422283172,0.4034255743026733,293.12286376953125,297.1499938964844,293.1499938964844,0.0031741184648126,-1204.827392578125,295.3695068359375,0.4798838794231415,0.050000000745058,0.2331152409315109,291.0975341796875,291.1499938964844,263.1499938964844,261.6098937988281,279.8534240722656,293.82000732421875,291.0998840332031,1.0,0.2668332159519195,0.7712106704711914,0.7712106704711914,1.0,1.0,-1.1854431629180908,0.5014269351959229,0.684016227722168,0.2145477831363678,0.0,0.0,0.5642157196998596,53.73097610473633,40.0,6.527267456054688,-12265.4248046875,202.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,307.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.123046875,18000.0,0.0,0.0,0.2715769410133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583477020263672,0.5583536624908447,-5.935832632530946e-06,0.0,0.0002756160683929,0.0,0.0,36.36507415771485,0.0,0.0,0.0,0.3896558582782745,4.0,0.0,1.0
671520,293.0883178710937,297.1499938964844,293.1499938964844,0.1332554370164871,-2887.043701171875,304.14306640625,0.7820512652397156,0.2025229036808014,0.1830869764089584,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.4798838794231415,0.050000000745058,0.0491434223949909,293.0205993652344,297.1499938964844,293.1499938964844,0.1064109280705452,-1875.2723388671875,304.1350402832031,0.7374313473701477,0.1691649258136749,0.1189962178468704,293.163330078125,297.1499938964844,293.1499938964844,0.3369051218032837,-6355.26171875,304.1297912597656,0.9990000128746032,0.4667279422283172,0.4034255743026733,293.12286376953125,297.1499938964844,293.1499938964844,0.0031741184648126,-1204.827392578125,295.3695068359375,0.4798838794231415,0.050000000745058,0.2331152409315109,291.0975341796875,291.1499938964844,263.1499938964844,261.6098937988281,279.8534240722656,293.82000732421875,291.0998840332031,1.0,0.2668332159519195,0.7712106704711914,0.7712106704711914,1.0,1.0,-1.1854431629180908,0.5014269351959229,0.684016227722168,0.2145477831363678,0.0,0.0,0.5642157196998596,53.73097610473633,40.0,6.527267456054688,-12265.4248046875,202.9061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7604675292969,307.5071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.123046875,18000.0,0.0,0.0,0.2715769410133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583477020263672,0.5583536624908447,-5.935832632530946e-06,0.0,0.0002756160683929,0.0,0.0,36.36507415771485,0.0,0.0,0.0,0.3896558582782745,4.0,0.0,1.0
671580,293.0881042480469,297.1499938964844,293.1499938964844,0.1343023777008056,-2904.56396484375,304.1436767578125,0.7931163907051086,0.2041428238153457,0.1846507638692855,293.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4854209423065185,0.050000000745058,0.0490354262292385,293.0240783691406,297.1499938964844,293.1499938964844,0.1081631109118461,-1899.45703125,304.1371154785156,0.7485629916191101,0.1717429310083389,0.120814025402069,293.160400390625,297.1499938964844,293.1499938964844,0.3239713013172149,-6150.14013671875,304.1582946777344,0.9990000128746032,0.4669302403926849,0.3905251026153564,293.1209716796875,297.1499938964844,293.1499938964844,0.0031753086950629,-1203.8089599609375,295.4054260253906,0.4854209423065185,0.050000000745058,0.2326029539108276,291.12921142578125,291.1499938964844,263.1499938964844,261.6094665527344,279.85906982421875,293.8147888183594,291.133544921875,1.0,0.2614703178405761,0.7706660032272339,0.7706660032272339,1.0,1.0,-1.1732780933380127,0.4959473013877868,0.6773308515548706,0.2115321308374405,0.0,0.0,0.5650718212127686,50.825626373291016,43.0,40.08062744140625,-12216.6142578125,193.11257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902770996094,307.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23046875,18000.0,0.0,0.0,0.2739975154399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645380020141602,0.5645440220832825,-5.996809250063961e-06,0.0,0.0002780726354103,0.0,0.0,37.22282791137695,0.0,0.0,0.0,0.392069935798645,4.0,0.0,1.0
671640,293.0881042480469,297.1499938964844,293.1499938964844,0.1343023777008056,-2904.56396484375,304.1436767578125,0.7931163907051086,0.2041428238153457,0.1846507638692855,293.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4854209423065185,0.050000000745058,0.0490354262292385,293.0240783691406,297.1499938964844,293.1499938964844,0.1081631109118461,-1899.45703125,304.1371154785156,0.7485629916191101,0.1717429310083389,0.120814025402069,293.160400390625,297.1499938964844,293.1499938964844,0.3239713013172149,-6150.14013671875,304.1582946777344,0.9990000128746032,0.4669302403926849,0.3905251026153564,293.1209716796875,297.1499938964844,293.1499938964844,0.0031753086950629,-1203.8089599609375,295.4054260253906,0.4854209423065185,0.050000000745058,0.2326029539108276,291.12921142578125,291.1499938964844,263.1499938964844,261.6094665527344,279.85906982421875,293.8147888183594,291.133544921875,1.0,0.2614703178405761,0.7706660032272339,0.7706660032272339,1.0,1.0,-1.1732780933380127,0.4959473013877868,0.6773308515548706,0.2115321308374405,0.0,0.0,0.5650718212127686,50.825626373291016,43.0,40.08062744140625,-12216.6142578125,193.11257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6902770996094,307.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.23046875,18000.0,0.0,0.0,0.2739975154399872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645380020141602,0.5645440220832825,-5.996809250063961e-06,0.0,0.0002780726354103,0.0,0.0,37.22282791137695,0.0,0.0,0.0,0.392069935798645,4.0,0.0,1.0
671700,293.0902709960937,297.1499938964844,293.1499938964844,0.1344846785068512,-2907.24560546875,304.1445007324219,0.7972462177276611,0.2044999301433563,0.1851018667221069,293.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4875220656394958,0.050000000745058,0.0489951409399509,293.0259094238281,297.1499938964844,293.1499938964844,0.1089140102267265,-1909.70849609375,304.1380920410156,0.7532849311828613,0.1729746907949447,0.1216495856642723,293.1507263183594,297.1499938964844,293.1499938964844,0.3186199367046356,-6066.57666015625,304.1663818359375,0.9990000128746032,0.4686915278434753,0.3856003582477569,293.1197814941406,297.1499938964844,293.1499938964844,0.0031761527061462,-1203.2041015625,295.4277038574219,0.4875220656394958,0.050000000745058,0.2324118465185165,291.1500244140625,291.1499938964844,263.1499938964844,261.6091613769531,279.8601379394531,293.8111267089844,291.1536560058594,1.0,0.2597917914390564,0.7703937292098999,0.7703937292098999,1.0,1.0,-1.1686289310455322,0.4938660860061645,0.6747629046440125,0.2103171646595001,0.0,0.0,0.5629752278327942,49.73905944824219,43.0,45.101165771484375,-12176.1513671875,189.46554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817321777344,307.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.72265625,18000.0,0.0,0.0,0.2750136852264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562936544418335,0.5629425048828125,-5.997947027935879e-06,0.0,0.0002791039296425,0.0,0.0,37.08611679077149,0.0,0.0,0.0,0.3916202187538147,4.0,0.0,1.0
671760,293.0934143066406,297.1499938964844,293.1499938964844,0.1345311999320984,-2907.709228515625,304.1454162597656,0.7998374104499817,0.2046387642621994,0.1852818876504898,293.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4889181554317474,0.050000000745058,0.0489687584340572,293.0277709960937,297.1499938964844,293.1499938964844,0.1097480133175849,-1921.2584228515625,304.13873291015625,0.7570513486862183,0.1741835176944732,0.1224876046180725,293.139892578125,297.1499938964844,293.1499938964844,0.3150550425052643,-6011.54150390625,304.1698303222656,0.9990000128746032,0.4708095192909241,0.3823415040969848,293.11834716796875,297.1499938964844,293.1499938964844,0.003178748069331,-1203.6602783203125,295.445068359375,0.4889181554317474,0.050000000745058,0.2322867065668106,291.1624450683594,291.1499938964844,263.1499938964844,261.6088562011719,279.860107421875,293.8074035644531,291.1639709472656,1.0,0.2585966885089874,0.7702392339706421,0.7702392339706421,1.0,1.0,-1.1657564640045166,0.4925758242607116,0.6731805801391602,0.2095853388309478,0.0,0.0,0.5608493685722351,49.03059005737305,46.0,35.0732536315918,-12137.4482421875,187.1511383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6899108886719,307.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.455078125,18000.0,0.0,0.0,0.2758626043796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593357682228088,0.5593417286872864,-5.98128008277854e-06,0.0,0.0002799654612317,0.0,0.0,36.68228530883789,0.0,0.0,0.0,0.3904540836811065,4.0,0.0,1.0
671820,293.0958557128906,297.1499938964844,293.1499938964844,0.1350156217813491,-2915.884033203125,304.1460876464844,0.8032111525535583,0.205568179488182,0.185892254114151,293.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4903942346572876,0.050000000745058,0.0489412732422351,293.03515625,297.1499938964844,293.1499938964844,0.1111330017447471,-1940.4844970703125,304.14019775390625,0.7618827223777771,0.1757898479700088,0.1237642988562583,293.1196594238281,297.1499938964844,293.1499938964844,0.3112424612045288,-5954.2880859375,304.1693725585937,0.9990000128746032,0.4751761555671692,0.3789171874523163,293.1150817871094,297.1499938964844,293.1499938964844,0.0031905616633594,-1207.76123046875,295.47003173828125,0.4903942346572876,0.050000000745058,0.2321563363075256,291.1698913574219,291.1499938964844,263.1499938964844,261.60809326171875,279.8578491210937,293.7997436523437,291.17010498046875,1.0,0.2575093507766723,0.7699302434921265,0.7699302434921265,1.0,1.0,-1.1637197732925415,0.4916360676288605,0.6720837354660034,0.2090394347906112,0.0,0.0,0.5575702786445618,48.305931091308594,49.0,14.142346382141112,-12099.427734375,185.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,307.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.298828125,18000.0,0.0,0.0,0.2770695090293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527858138084412,0.5527917146682739,-5.938417871220736e-06,0.0,0.0002811903250403,0.0,0.0,35.89167785644531,0.0,0.0,0.0,0.3881484866142273,4.0,0.0,1.0
671880,293.0958557128906,297.1499938964844,293.1499938964844,0.1350156217813491,-2915.884033203125,304.1460876464844,0.8032111525535583,0.205568179488182,0.185892254114151,293.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4903942346572876,0.050000000745058,0.0489412732422351,293.03515625,297.1499938964844,293.1499938964844,0.1111330017447471,-1940.4844970703125,304.14019775390625,0.7618827223777771,0.1757898479700088,0.1237642988562583,293.1196594238281,297.1499938964844,293.1499938964844,0.3112424612045288,-5954.2880859375,304.1693725585937,0.9990000128746032,0.4751761555671692,0.3789171874523163,293.1150817871094,297.1499938964844,293.1499938964844,0.0031905616633594,-1207.76123046875,295.47003173828125,0.4903942346572876,0.050000000745058,0.2321563363075256,291.1698913574219,291.1499938964844,263.1499938964844,261.60809326171875,279.8578491210937,293.7997436523437,291.17010498046875,1.0,0.2575093507766723,0.7699302434921265,0.7699302434921265,1.0,1.0,-1.1637197732925415,0.4916360676288605,0.6720837354660034,0.2090394347906112,0.0,0.0,0.5575702786445618,48.305931091308594,49.0,14.142346382141112,-12099.427734375,185.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7436828613281,307.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.298828125,18000.0,0.0,0.0,0.2770695090293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527858138084412,0.5527917146682739,-5.938417871220736e-06,0.0,0.0002811903250403,0.0,0.0,35.89167785644531,0.0,0.0,0.0,0.3881484866142273,4.0,0.0,1.0
671940,293.09637451171875,297.1499938964844,293.1499938964844,0.1360372453927993,-2933.669189453125,304.14569091796875,0.804909348487854,0.2068339437246322,0.1869933903217315,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4904380440711975,0.050000000745058,0.0489404536783695,293.0421447753906,297.1499938964844,293.1499938964844,0.1123045161366462,-1956.807373046875,304.1414794921875,0.7639906406402588,0.1772781759500503,0.1247675493359565,293.1054992675781,297.1499938964844,293.1499938964844,0.3108743727207184,-5951.171875,304.1634521484375,0.9990000128746032,0.4788339734077453,0.3788158595561981,293.1116638183594,297.1499938964844,293.1499938964844,0.0032067042775452,-1213.9033203125,295.49005126953125,0.4904380440711975,0.050000000745058,0.232152447104454,291.1675720214844,291.1499938964844,263.1499938964844,261.607177734375,279.8531799316406,293.7917785644531,291.1669006347656,1.0,0.2578743696212768,0.7696213126182556,0.7696213126182556,1.0,1.0,-1.1661168336868286,0.4926525950431824,0.6734641790390015,0.209592118859291,0.0,0.0,0.5552856922149658,48.31871032714844,52.0,-1.2858614921569824,-12105.7861328125,185.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7734375,18000.0,0.0,0.0,0.277761161327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477345585823059,0.5477404594421387,-5.901888926018728e-06,0.0,0.0002818922512233,0.0,0.0,35.271732330322266,0.0,0.0,0.0,0.3863181173801422,4.0,0.0,1.0
672000,293.09637451171875,297.1499938964844,293.1499938964844,0.1360372453927993,-2933.669189453125,304.14569091796875,0.804909348487854,0.2068339437246322,0.1869933903217315,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4904380440711975,0.050000000745058,0.0489404536783695,293.0421447753906,297.1499938964844,293.1499938964844,0.1123045161366462,-1956.807373046875,304.1414794921875,0.7639906406402588,0.1772781759500503,0.1247675493359565,293.1054992675781,297.1499938964844,293.1499938964844,0.3108743727207184,-5951.171875,304.1634521484375,0.9990000128746032,0.4788339734077453,0.3788158595561981,293.1116638183594,297.1499938964844,293.1499938964844,0.0032067042775452,-1213.9033203125,295.49005126953125,0.4904380440711975,0.050000000745058,0.232152447104454,291.1675720214844,291.1499938964844,263.1499938964844,261.607177734375,279.8531799316406,293.7917785644531,291.1669006347656,1.0,0.2578743696212768,0.7696213126182556,0.7696213126182556,1.0,1.0,-1.1661168336868286,0.4926525950431824,0.6734641790390015,0.209592118859291,0.0,0.0,0.5552856922149658,48.31871032714844,52.0,-1.2858614921569824,-12105.7861328125,185.85281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8216247558594,307.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7734375,18000.0,0.0,0.0,0.277761161327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477345585823059,0.5477404594421387,-5.901888926018728e-06,0.0,0.0002818922512233,0.0,0.0,35.271732330322266,0.0,0.0,0.0,0.3863181173801422,4.0,0.0,1.0
