time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0970458984375,297.1499938964844,293.1499938964844,0.1371853798627853,-2953.72607421875,304.14520263671875,0.8047749996185303,0.2080581188201904,0.1881398856639862,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4893552362918854,0.050000000745058,0.0489605367183685,293.0456848144531,297.1499938964844,293.1499938964844,0.1138582080602645,-1978.64111328125,304.1416931152344,0.7649424076080322,0.1792794615030288,0.1260651648044586,293.0992736816406,297.1499938964844,293.1499938964844,0.3132829666137695,-5991.0478515625,304.1549072265625,0.9990000128746032,0.4812400341033935,0.3813245594501495,293.10845947265625,297.1499938964844,293.1499938964844,0.0032256916165351,-1221.4169921875,295.5059509277344,0.4893552362918854,0.050000000745058,0.2322477102279663,291.1582336425781,291.1499938964844,263.1499938964844,261.6060791015625,279.8466796875,293.7835998535156,291.15704345703125,1.0,0.2594045400619507,0.7692810893058777,0.7692810893058777,1.0,1.0,-1.17219877243042,0.4952913820743561,0.6769074201583862,0.2110574841499328,0.0,0.0,0.5547677874565125,48.91298294067383,55.0,-11.517297744750977,-12153.138671875,188.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2781435847282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455042719841003,0.5455101132392883,-5.88146804147982e-06,0.0,0.0002822803799062,0.0,0.0,34.978816986083984,0.0,0.0,0.0,0.3854639530181885,4.0,0.0,1.0
672120,293.0970458984375,297.1499938964844,293.1499938964844,0.1371853798627853,-2953.72607421875,304.14520263671875,0.8047749996185303,0.2080581188201904,0.1881398856639862,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4893552362918854,0.050000000745058,0.0489605367183685,293.0456848144531,297.1499938964844,293.1499938964844,0.1138582080602645,-1978.64111328125,304.1416931152344,0.7649424076080322,0.1792794615030288,0.1260651648044586,293.0992736816406,297.1499938964844,293.1499938964844,0.3132829666137695,-5991.0478515625,304.1549072265625,0.9990000128746032,0.4812400341033935,0.3813245594501495,293.10845947265625,297.1499938964844,293.1499938964844,0.0032256916165351,-1221.4169921875,295.5059509277344,0.4893552362918854,0.050000000745058,0.2322477102279663,291.1582336425781,291.1499938964844,263.1499938964844,261.6060791015625,279.8466796875,293.7835998535156,291.15704345703125,1.0,0.2594045400619507,0.7692810893058777,0.7692810893058777,1.0,1.0,-1.17219877243042,0.4952913820743561,0.6769074201583862,0.2110574841499328,0.0,0.0,0.5547677874565125,48.91298294067383,55.0,-11.517297744750977,-12153.138671875,188.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2781435847282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455042719841003,0.5455101132392883,-5.88146804147982e-06,0.0,0.0002822803799062,0.0,0.0,34.978816986083984,0.0,0.0,0.0,0.3854639530181885,4.0,0.0,1.0
672180,293.0989685058594,297.1499938964844,293.1499938964844,0.1382063925266266,-2971.5439453125,304.1451110839844,0.8028730750083923,0.2090113013982772,0.1890894770622253,293.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4873900711536407,0.050000000745058,0.048997588455677,293.04510498046875,297.1499938964844,293.1499938964844,0.1160274595022201,-2009.1495361328125,304.1408386230469,0.765562891960144,0.1820376366376876,0.127891719341278,293.1011047363281,297.1499938964844,293.1499938964844,0.3179122507572174,-6064.6806640625,304.14556884765625,0.9990000128746032,0.4821658730506897,0.3859086334705353,293.1056823730469,297.1499938964844,293.1499938964844,0.003246349748224,-1229.7039794921875,295.5196228027344,0.4873900711536407,0.050000000745058,0.2324234694242477,291.1455078125,291.1499938964844,263.1499938964844,261.6048889160156,279.8371276855469,293.7729187011719,291.1440734863281,1.0,0.2618716359138489,0.768940806388855,0.768940806388855,1.0,1.0,-1.1812877655029297,0.4992598593235016,0.6820278763771057,0.2132748216390609,0.0,0.0,0.5561989545822144,49.98023223876953,58.0,-17.139196395874023,-12236.9169921875,193.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.001953125,18000.0,0.0,0.0,0.2784566581249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467586517333984,0.5467645525932312,-5.883030098630115e-06,0.0,0.0002825981064233,0.0,0.0,35.094207763671875,0.0,0.0,0.0,0.3858357071876526,4.0,0.0,1.0
672240,293.0989685058594,297.1499938964844,293.1499938964844,0.1382063925266266,-2971.5439453125,304.1451110839844,0.8028730750083923,0.2090113013982772,0.1890894770622253,293.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.4873900711536407,0.050000000745058,0.048997588455677,293.04510498046875,297.1499938964844,293.1499938964844,0.1160274595022201,-2009.1495361328125,304.1408386230469,0.765562891960144,0.1820376366376876,0.127891719341278,293.1011047363281,297.1499938964844,293.1499938964844,0.3179122507572174,-6064.6806640625,304.14556884765625,0.9990000128746032,0.4821658730506897,0.3859086334705353,293.1056823730469,297.1499938964844,293.1499938964844,0.003246349748224,-1229.7039794921875,295.5196228027344,0.4873900711536407,0.050000000745058,0.2324234694242477,291.1455078125,291.1499938964844,263.1499938964844,261.6048889160156,279.8371276855469,293.7729187011719,291.1440734863281,1.0,0.2618716359138489,0.768940806388855,0.768940806388855,1.0,1.0,-1.1812877655029297,0.4992598593235016,0.6820278763771057,0.2132748216390609,0.0,0.0,0.5561989545822144,49.98023223876953,58.0,-17.139196395874023,-12236.9169921875,193.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.001953125,18000.0,0.0,0.0,0.2784566581249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467586517333984,0.5467645525932312,-5.883030098630115e-06,0.0,0.0002825981064233,0.0,0.0,35.094207763671875,0.0,0.0,0.0,0.3858357071876526,4.0,0.0,1.0
672300,293.1001281738281,297.1499938964844,293.1499938964844,0.1386834383010864,-2979.885498046875,304.1451416015625,0.8013706803321838,0.2094296514987945,0.189501017332077,293.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.4861265420913696,0.050000000745058,0.0490217544138431,293.0450744628906,297.1499938964844,293.1499938964844,0.1172393038868904,-2026.1553955078125,304.1402893066406,0.765613317489624,0.1833753287792205,0.1288983523845672,293.1048889160156,297.1499938964844,293.1499938964844,0.3209793865680694,-6112.8017578125,304.14080810546875,0.9990000128746032,0.482042908668518,0.3888691663742065,293.1044921875,297.1499938964844,293.1499938964844,0.0032569672912359,-1234.0374755859375,295.5252380371094,0.4861265420913696,0.050000000745058,0.232538104057312,291.13751220703125,291.1499938964844,263.1499938964844,261.6042175292969,279.82147216796875,293.75,291.1356201171875,1.0,0.2633956968784332,0.768770694732666,0.768770694732666,1.0,1.0,-1.186709761619568,0.5016332864761353,0.6850764751434326,0.21460522711277,0.0,0.0,0.5578189492225647,50.669700622558594,58.0,-21.346778869628903,-12294.3466796875,197.14556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,307.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.869140625,18000.0,0.0,0.0,0.2786658406257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488378405570984,0.5488436818122864,-5.89295905228937e-06,0.0,0.0002828104188665,0.0,0.0,35.322471618652344,0.0,0.0,0.0,0.3865396082401275,4.0,0.0,1.0
672360,293.101318359375,297.1499938964844,293.1499938964844,0.1391677111387252,-2988.382080078125,304.1451416015625,0.7995594143867493,0.2098280191421508,0.1898934096097946,293.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4846830368041992,0.050000000745058,0.0490496233105659,293.04608154296875,297.1499938964844,293.1499938964844,0.118337795138359,-2041.5421142578125,304.1400756835937,0.7651373744010925,0.184506669640541,0.129778116941452,293.1105041503906,297.1499938964844,293.1499938964844,0.3245563507080078,-6168.5419921875,304.135986328125,0.9990000128746032,0.4815180599689483,0.3922551274299621,293.1034545898437,297.1499938964844,293.1499938964844,0.0032680097501724,-1238.6220703125,295.5292358398437,0.4846830368041992,0.050000000745058,0.2326702922582626,291.12744140625,291.1499938964844,263.1499938964844,261.603515625,279.80352783203125,293.7227478027344,291.1253356933594,1.0,0.265079915523529,0.7685378789901733,0.7685378789901733,1.0,1.0,-1.1924928426742554,0.504159688949585,0.6883330941200256,0.2160198092460632,0.0,0.0,0.5603277683258057,51.4584846496582,61.0,-24.953031539916992,-12361.341796875,200.6380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,307.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.072265625,18000.0,0.0,0.0,0.2789566814899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523167252540588,0.5523226261138916,-5.911025709792739e-06,0.0,0.0002831055608112,0.0,0.0,35.71368408203125,0.0,0.0,0.0,0.3877362608909607,4.0,0.0,1.0
672420,293.1036682128906,297.1499938964844,293.1499938964844,0.1400862485170364,-3004.4560546875,304.1452331542969,0.7952302694320679,0.210582748055458,0.1906439512968063,293.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4813296496868133,0.050000000745058,0.0491150021553039,293.0497131347656,297.1499938964844,293.1499938964844,0.1201873794198036,-2067.327880859375,304.14031982421875,0.7629429697990417,0.1864062249660492,0.1312289983034134,293.1268005371094,297.1499938964844,293.1499938964844,0.332834780216217,-6296.20703125,304.1268920898437,0.9990000128746032,0.4792229235172272,0.4000859558582306,293.1019287109375,297.1499938964844,293.1499938964844,0.0032903726678341,-1247.81787109375,295.5372314453125,0.4813296496868133,0.050000000745058,0.2329804301261901,291.1086730957031,291.1499938964844,263.1499938964844,261.6020202636719,279.7659606933594,293.66607666015625,291.1070556640625,1.0,0.2688530087471008,0.7680723071098328,0.7680723071098328,1.0,1.0,-1.2049850225448608,0.5096272230148315,0.6953577995300293,0.2190832495689392,0.0,0.0,0.5671467185020447,53.29507827758789,64.0,-24.62962913513184,-12518.7724609375,208.55377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.970703125,18000.0,0.0,0.0,0.2799134254455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633590221405029,0.5633649826049805,-5.975562089588493e-06,0.0,0.0002840765519067,0.0,0.0,37.009376525878906,0.0,0.0,0.0,0.3915999233722687,4.0,0.0,1.0
672480,293.1036682128906,297.1499938964844,293.1499938964844,0.1400862485170364,-3004.4560546875,304.1452331542969,0.7952302694320679,0.210582748055458,0.1906439512968063,293.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4813296496868133,0.050000000745058,0.0491150021553039,293.0497131347656,297.1499938964844,293.1499938964844,0.1201873794198036,-2067.327880859375,304.14031982421875,0.7629429697990417,0.1864062249660492,0.1312289983034134,293.1268005371094,297.1499938964844,293.1499938964844,0.332834780216217,-6296.20703125,304.1268920898437,0.9990000128746032,0.4792229235172272,0.4000859558582306,293.1019287109375,297.1499938964844,293.1499938964844,0.0032903726678341,-1247.81787109375,295.5372314453125,0.4813296496868133,0.050000000745058,0.2329804301261901,291.1086730957031,291.1499938964844,263.1499938964844,261.6020202636719,279.7659606933594,293.66607666015625,291.1070556640625,1.0,0.2688530087471008,0.7680723071098328,0.7680723071098328,1.0,1.0,-1.2049850225448608,0.5096272230148315,0.6953577995300293,0.2190832495689392,0.0,0.0,0.5671467185020447,53.29507827758789,64.0,-24.62962913513184,-12518.7724609375,208.55377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,307.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.970703125,18000.0,0.0,0.0,0.2799134254455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633590221405029,0.5633649826049805,-5.975562089588493e-06,0.0,0.0002840765519067,0.0,0.0,37.009376525878906,0.0,0.0,0.0,0.3915999233722687,4.0,0.0,1.0
672540,293.10595703125,297.1499938964844,293.1499938964844,0.1409325301647186,-3019.1923828125,304.1454162597656,0.7902721166610718,0.2112954556941986,0.1913634538650512,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.4774399101734161,0.050000000745058,0.0491908416152,293.0541687011719,297.1499938964844,293.1499938964844,0.1217656731605529,-2089.205322265625,304.14093017578125,0.7597717642784119,0.1880416274070739,0.1324641406536102,293.1492004394531,297.1499938964844,293.1499938964844,0.3422393202781677,-6439.44921875,304.11895751953125,0.9990000128746032,0.4752810895442962,0.4089808464050293,293.1010131835937,297.1499938964844,293.1499938964844,0.0033121509477496,-1256.6226806640625,295.5467834472656,0.4774399101734161,0.050000000745058,0.233340173959732,291.0938415527344,291.1499938964844,263.1499938964844,261.60040283203125,279.73046875,293.61407470703125,291.0925598144531,1.0,0.2730518281459808,0.7676067352294922,0.7676067352294922,1.0,1.0,-1.2185304164886477,0.5155709385871887,0.7029595375061035,0.2224151343107223,0.0,0.0,0.5756622552871704,55.41392135620117,52.0,-20.807218551635746,-12691.5732421875,217.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,307.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.375,18000.0,0.0,0.0,0.2815130949020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782508254051208,0.5782569050788879,-6.0709553508786485e-06,0.0,0.0002857000217773,0.0,0.0,38.84481430053711,0.0,0.0,0.0,0.3969516158103943,4.0,0.0,1.0
672600,293.10595703125,297.1499938964844,293.1499938964844,0.1409325301647186,-3019.1923828125,304.1454162597656,0.7902721166610718,0.2112954556941986,0.1913634538650512,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.4774399101734161,0.050000000745058,0.0491908416152,293.0541687011719,297.1499938964844,293.1499938964844,0.1217656731605529,-2089.205322265625,304.14093017578125,0.7597717642784119,0.1880416274070739,0.1324641406536102,293.1492004394531,297.1499938964844,293.1499938964844,0.3422393202781677,-6439.44921875,304.11895751953125,0.9990000128746032,0.4752810895442962,0.4089808464050293,293.1010131835937,297.1499938964844,293.1499938964844,0.0033121509477496,-1256.6226806640625,295.5467834472656,0.4774399101734161,0.050000000745058,0.233340173959732,291.0938415527344,291.1499938964844,263.1499938964844,261.60040283203125,279.73046875,293.61407470703125,291.0925598144531,1.0,0.2730518281459808,0.7676067352294922,0.7676067352294922,1.0,1.0,-1.2185304164886477,0.5155709385871887,0.7029595375061035,0.2224151343107223,0.0,0.0,0.5756622552871704,55.41392135620117,52.0,-20.807218551635746,-12691.5732421875,217.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851928710937,307.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.375,18000.0,0.0,0.0,0.2815130949020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782508254051208,0.5782569050788879,-6.0709553508786485e-06,0.0,0.0002857000217773,0.0,0.0,38.84481430053711,0.0,0.0,0.0,0.3969516158103943,4.0,0.0,1.0
672660,293.1078491210937,297.1499938964844,293.1499938964844,0.1414516866207122,-3027.88134765625,304.1461181640625,0.7930445075035095,0.2120247185230255,0.1919851303100586,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4786943197250366,0.050000000745058,0.0491664297878742,293.0584716796875,297.1499938964844,293.1499938964844,0.1229531317949295,-2105.343994140625,304.1419982910156,0.7635440230369568,0.1895942687988281,0.1335329115390777,293.1667175292969,297.1499938964844,293.1499938964844,0.3399956822395324,-6399.57958984375,304.1336669921875,0.9990000128746032,0.4717124104499817,0.4061439931392669,293.1002502441406,297.1499938964844,293.1499938964844,0.0033265913370996,-1261.747314453125,295.5682373046875,0.4786943197250366,0.050000000745058,0.2332243770360946,291.09735107421875,291.1499938964844,263.1499938964844,261.5986633300781,279.7149963378906,293.581787109375,291.1001892089844,1.0,0.2715677917003631,0.7670547962188721,0.7670547962188721,1.0,1.0,-1.2169958353042605,0.5147761106491089,0.7022196650505066,0.2220622450113296,0.0,0.0,0.5829623937606812,54.776466369628906,40.0,11.646197319030762,-12770.3583984375,215.70797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79132080078125,307.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.32421875,18000.0,0.0,0.0,0.2836998105049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943805575370789,0.5943867564201355,-6.186026894283714e-06,0.0,0.0002879192470572,0.0,0.0,40.956729888916016,0.0,0.0,0.0,0.4028580784797668,4.0,0.0,1.0
672720,293.1078491210937,297.1499938964844,293.1499938964844,0.1414516866207122,-3027.88134765625,304.1461181640625,0.7930445075035095,0.2120247185230255,0.1919851303100586,293.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.4786943197250366,0.050000000745058,0.0491664297878742,293.0584716796875,297.1499938964844,293.1499938964844,0.1229531317949295,-2105.343994140625,304.1419982910156,0.7635440230369568,0.1895942687988281,0.1335329115390777,293.1667175292969,297.1499938964844,293.1499938964844,0.3399956822395324,-6399.57958984375,304.1336669921875,0.9990000128746032,0.4717124104499817,0.4061439931392669,293.1002502441406,297.1499938964844,293.1499938964844,0.0033265913370996,-1261.747314453125,295.5682373046875,0.4786943197250366,0.050000000745058,0.2332243770360946,291.09735107421875,291.1499938964844,263.1499938964844,261.5986633300781,279.7149963378906,293.581787109375,291.1001892089844,1.0,0.2715677917003631,0.7670547962188721,0.7670547962188721,1.0,1.0,-1.2169958353042605,0.5147761106491089,0.7022196650505066,0.2220622450113296,0.0,0.0,0.5829623937606812,54.776466369628906,40.0,11.646197319030762,-12770.3583984375,215.70797729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79132080078125,307.6534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.32421875,18000.0,0.0,0.0,0.2836998105049133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943805575370789,0.5943867564201355,-6.186026894283714e-06,0.0,0.0002879192470572,0.0,0.0,40.956729888916016,0.0,0.0,0.0,0.4028580784797668,4.0,0.0,1.0
672780,293.109375,297.1499938964844,293.1499938964844,0.1415081769227981,-3028.002197265625,304.1473083496094,0.8029904961585999,0.2127841562032699,0.1925531476736068,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4844462871551513,0.050000000745058,0.0490541197359561,293.0619201660156,297.1499938964844,293.1499938964844,0.1237351968884468,-2115.43701171875,304.1433410644531,0.7741283178329468,0.191216304898262,0.1345632672309875,293.1614685058594,297.1499938964844,293.1499938964844,0.3263663053512573,-6184.41796875,304.1620483398437,0.9990000128746032,0.4722982347011566,0.3928097486495971,293.0991516113281,297.1499938964844,293.1499938964844,0.0033303569070994,-1261.3084716796875,295.6137390136719,0.4844462871551513,0.050000000745058,0.232691615819931,291.13555908203125,291.1499938964844,263.1499938964844,261.5968017578125,279.7223815917969,293.576904296875,291.14019775390625,1.0,0.265769362449646,0.766502857208252,0.766502857208252,1.0,1.0,-1.2021394968032837,0.5080848336219788,0.6940546631813049,0.2183415740728378,0.0,0.0,0.5825208425521851,51.71742248535156,43.0,47.010963439941406,-12695.7822265625,204.36477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.541015625,18000.0,0.0,0.0,0.2858581840991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59918212890625,0.5991883873939514,-6.244848918868229e-06,0.0,0.0002901097177527,0.0,0.0,41.731815338134766,0.0,0.0,0.0,0.4048573076725006,4.0,0.0,1.0
672840,293.109375,297.1499938964844,293.1499938964844,0.1415081769227981,-3028.002197265625,304.1473083496094,0.8029904961585999,0.2127841562032699,0.1925531476736068,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4844462871551513,0.050000000745058,0.0490541197359561,293.0619201660156,297.1499938964844,293.1499938964844,0.1237351968884468,-2115.43701171875,304.1433410644531,0.7741283178329468,0.191216304898262,0.1345632672309875,293.1614685058594,297.1499938964844,293.1499938964844,0.3263663053512573,-6184.41796875,304.1620483398437,0.9990000128746032,0.4722982347011566,0.3928097486495971,293.0991516113281,297.1499938964844,293.1499938964844,0.0033303569070994,-1261.3084716796875,295.6137390136719,0.4844462871551513,0.050000000745058,0.232691615819931,291.13555908203125,291.1499938964844,263.1499938964844,261.5968017578125,279.7223815917969,293.576904296875,291.14019775390625,1.0,0.265769362449646,0.766502857208252,0.766502857208252,1.0,1.0,-1.2021394968032837,0.5080848336219788,0.6940546631813049,0.2183415740728378,0.0,0.0,0.5825208425521851,51.71742248535156,43.0,47.010963439941406,-12695.7822265625,204.36477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,307.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.541015625,18000.0,0.0,0.0,0.2858581840991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59918212890625,0.5991883873939514,-6.244848918868229e-06,0.0,0.0002901097177527,0.0,0.0,41.731815338134766,0.0,0.0,0.0,0.4048573076725006,4.0,0.0,1.0
672900,293.1100769042969,297.1499938964844,293.1499938964844,0.1415126174688339,-3027.63427734375,304.1477966308594,0.807094931602478,0.2131582200527191,0.1928531527519226,293.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.4866745173931122,0.050000000745058,0.0490111373364925,293.06329345703125,297.1499938964844,293.1499938964844,0.1241325214505195,-2120.555419921875,304.1438293457031,0.7787367701530457,0.1920620501041412,0.1351154893636703,293.1510009765625,297.1499938964844,293.1499938964844,0.3206371068954468,-6095.30615234375,304.1701354980469,0.9990000128746032,0.4742059707641601,0.3875837028026581,293.0982360839844,297.1499938964844,293.1499938964844,0.0033327711280435,-1261.1591796875,295.6397399902344,0.4866745173931122,0.050000000745058,0.2324877232313156,291.1580810546875,291.1499938964844,263.1499938964844,261.5958251953125,279.7292785644531,293.58203125,291.1620178222656,1.0,0.2639037668704986,0.7662268877029419,0.7662268877029419,1.0,1.0,-1.1965880393981934,0.5055981874465942,0.6909897923469543,0.2168845683336258,0.0,0.0,0.5797126889228821,50.547584533691406,43.0,51.381649017333984,-12641.48046875,200.13580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,307.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.2867016792297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962569713592529,0.5962631702423096,-6.237471552594798e-06,0.0,0.000290965748718,0.0,0.0,41.4124641418457,0.0,0.0,0.0,0.4039130210876465,4.0,0.0,1.0
672960,293.1108093261719,297.1499938964844,293.1499938964844,0.1416242718696594,-3029.296875,304.1479797363281,0.8100363612174988,0.2135228514671325,0.1931560039520263,293.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4882177710533142,0.050000000745058,0.0489817708730697,293.06451416015625,297.1499938964844,293.1499938964844,0.1246432960033416,-2127.36865234375,304.1440124511719,0.7823536396026611,0.1929201930761337,0.1356880962848663,293.1393737792969,297.1499938964844,293.1499938964844,0.3166453838348388,-6033.8779296875,304.1737060546875,0.9990000128746032,0.4764750301837921,0.3839730024337768,293.0970458984375,297.1499938964844,293.1499938964844,0.0033371180761605,-1262.1409912109375,295.6612548828125,0.4882177710533142,0.050000000745058,0.2323484420776367,291.1724548339844,291.1499938964844,263.1499938964844,261.5948181152344,279.7352905273437,293.58819580078125,291.1743469238281,1.0,0.2625428140163421,0.7660739421844482,0.7660739421844482,1.0,1.0,-1.193101167678833,0.504033625125885,0.689067542552948,0.2159885615110397,0.0,0.0,0.5767237544059753,49.753509521484375,46.0,41.015113830566406,-12590.1025390625,197.37661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494201660156,307.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.580078125,18000.0,0.0,0.0,0.2873507738113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910906791687012,0.5910968780517578,-6.209440471138805e-06,0.0,0.0002916244848165,0.0,0.0,40.77173614501953,0.0,0.0,0.0,0.4021379053592682,4.0,0.0,1.0
673020,293.1122131347656,297.1499938964844,293.1499938964844,0.142070859670639,-3036.815673828125,304.1478881835937,0.8136757612228394,0.2142333984375,0.193767562508583,293.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4899628162384033,0.050000000745058,0.048949085175991,293.06671142578125,297.1499938964844,293.1499938964844,0.1258907616138458,-2144.34228515625,304.1439208984375,0.7875268459320068,0.1946394592523574,0.1368642449378967,293.1169738769531,297.1499938964844,293.1499938964844,0.3121048510074615,-5965.74609375,304.17315673828125,0.9990000128746032,0.481296956539154,0.3799139261245727,293.09405517578125,297.1499938964844,293.1499938964844,0.00335323670879,-1267.7032470703125,295.694091796875,0.4899628162384033,0.050000000745058,0.2321933805942535,291.1820068359375,291.1499938964844,263.1499938964844,261.5927429199219,279.7432556152344,293.5975036621094,291.1822509765625,1.0,0.2611771523952484,0.7657679915428162,0.7657679915428162,1.0,1.0,-1.1901473999023438,0.5026883482933044,0.6874590516090393,0.2151966392993927,0.0,0.0,0.5716433525085449,48.882843017578125,49.0,16.90545654296875,-12526.607421875,194.6497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,307.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.46484375,18000.0,0.0,0.0,0.2880812585353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808833241462708,0.5808894634246826,-6.139258857729146e-06,0.0,0.0002923658757936,0.0,0.0,39.4456901550293,0.0,0.0,0.0,0.3984397947788238,4.0,0.0,1.0
673080,293.1122131347656,297.1499938964844,293.1499938964844,0.142070859670639,-3036.815673828125,304.1478881835937,0.8136757612228394,0.2142333984375,0.193767562508583,293.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.4899628162384033,0.050000000745058,0.048949085175991,293.06671142578125,297.1499938964844,293.1499938964844,0.1258907616138458,-2144.34228515625,304.1439208984375,0.7875268459320068,0.1946394592523574,0.1368642449378967,293.1169738769531,297.1499938964844,293.1499938964844,0.3121048510074615,-5965.74609375,304.17315673828125,0.9990000128746032,0.481296956539154,0.3799139261245727,293.09405517578125,297.1499938964844,293.1499938964844,0.00335323670879,-1267.7032470703125,295.694091796875,0.4899628162384033,0.050000000745058,0.2321933805942535,291.1820068359375,291.1499938964844,263.1499938964844,261.5927429199219,279.7432556152344,293.5975036621094,291.1822509765625,1.0,0.2611771523952484,0.7657679915428162,0.7657679915428162,1.0,1.0,-1.1901473999023438,0.5026883482933044,0.6874590516090393,0.2151966392993927,0.0,0.0,0.5716433525085449,48.882843017578125,49.0,16.90545654296875,-12526.607421875,194.6497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230895996094,307.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.46484375,18000.0,0.0,0.0,0.2880812585353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808833241462708,0.5808894634246826,-6.139258857729146e-06,0.0,0.0002923658757936,0.0,0.0,39.4456901550293,0.0,0.0,0.0,0.3984397947788238,4.0,0.0,1.0
673140,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148723244667053,0.0,0.1943846642971038,293.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.4901932179927826,0.0,0.0489448048174381,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902171015739441,0.0,0.1380379348993301,293.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.16668701171875,0.9990000128746032,0.0,0.3793805241584778,293.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7210998535156,0.4901932179927826,0.0,0.2321730852127075,291.1786193847656,294.1499938964844,263.1499938964844,261.5905456542969,279.7419738769531,293.5950622558594,291.1777038574219,0.0,0.0,0.7654620409011841,0.7654620409011841,1.0,1.0,-1.191625475883484,0.5033058524131775,0.6883196234703064,0.2155021131038665,0.0,0.0,0.0,48.79520034790039,60.0,-2.35029411315918,-12513.0986328125,194.9521942138672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726174116134644,0.5726234912872314,-6.077361376810586e-06,0.0,0.0,0.0,0.0,38.3647689819336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475830078125,0.8148723244667053,0.0,0.1943846642971038,293.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.4901932179927826,0.0,0.0489448048174381,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.7902171015739441,0.0,0.1380379348993301,293.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.16668701171875,0.9990000128746032,0.0,0.3793805241584778,293.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7210998535156,0.4901932179927826,0.0,0.2321730852127075,291.1786193847656,294.1499938964844,263.1499938964844,261.5905456542969,279.7419738769531,293.5950622558594,291.1777038574219,0.0,0.0,0.7654620409011841,0.7654620409011841,1.0,1.0,-1.191625475883484,0.5033058524131775,0.6883196234703064,0.2155021131038665,0.0,0.0,0.0,48.79520034790039,60.0,-2.35029411315918,-12513.0986328125,194.9521942138672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726174116134644,0.5726234912872314,-6.077361376810586e-06,0.0,0.0,0.0,0.0,38.3647689819336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743835449219,0.0,0.0,0.0007983144023455,293.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0002699472825042,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.964599609375,0.0,0.0,0.0005729639087803,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0017760486807674,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538024902344,0.0,0.0,0.0012805137084797,291.1957397460937,294.1499938964844,263.1513671875,261.58953857421875,278.225341796875,289.6994934082031,291.1884155273437,0.0,0.0,0.4592772424221039,0.4592772424221039,1.0,1.0,-0.005644753575325,0.0043472209945321,0.0012975323479622,-0.0114036183804273,0.0,0.0,0.0,-0.0307978335767984,60.0,-79.87321472167969,-0.0,-2.167044158341014e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.13446947763938e-18,-9.136968390269902e-18,2.498510955171533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743835449219,0.0,0.0,0.0007983144023455,293.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0002699472825042,292.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.964599609375,0.0,0.0,0.0005729639087803,292.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8389587402344,0.0,0.0,0.0017760486807674,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538024902344,0.0,0.0,0.0012805137084797,291.1957397460937,294.1499938964844,263.1513671875,261.58953857421875,278.225341796875,289.6994934082031,291.1884155273437,0.0,0.0,0.4592772424221039,0.4592772424221039,1.0,1.0,-0.005644753575325,0.0043472209945321,0.0012975323479622,-0.0114036183804273,0.0,0.0,0.0,-0.0307978335767984,60.0,-79.87321472167969,-0.0,-2.167044158341014e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.13446947763938e-18,-9.136968390269902e-18,2.498510955171533e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7253723144531,0.0,0.0,0.0001149669842561,293.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.000104084436316,292.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150390625,0.0,0.0,8.799253555480391e-05,292.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78179931640625,0.0,0.0,0.0001488973357481,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321960449219,0.0,0.0,0.0004937317571602,291.1960754394531,294.1499938964844,263.1530456542969,261.5899353027344,277.899658203125,286.81298828125,291.18572998046875,0.0,0.0,0.3061848282814026,0.3061848282814026,1.0,1.0,-0.0011396888876333,0.001429968047887,-0.0002902791311498,-0.0135184600949287,0.0,0.0,0.0,-0.0080512966960668,60.0,-59.32139205932617,-0.0,-8.855855071487897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.041895018969722e-20,-2.2490228214988474e-20,2.071278227239646e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.708740234375,0.0,0.0,9.435830725124106e-05,293.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.908206993713976e-05,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,7.336619455600157e-05,292.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706604003906,0.0,0.0,9.982431947719306e-05,292.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175170898437,0.0,0.0,0.0004700026765931,291.1962280273437,294.1499938964844,263.1553955078125,261.5909118652344,277.75408935546875,284.04949951171875,291.1845092773437,0.0,0.0,0.1530924141407013,0.1530924141407013,1.0,1.0,-0.0010044826194643,0.0004162224358879,0.0005882601835764,-0.0145272491499781,0.0,0.0,0.0,-0.0076910057105124,60.0,-34.38349151611328,-0.0,-6.873104041460465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0234339327047246e-21,-7.563824339509414e-21,2.540390608753081e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.693115234375,0.0,0.0,9.402533032698555e-05,293.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.900603618007152e-05,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804626464844,0.0,0.0,7.313027163036168e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,9.902357123792171e-05,292.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50311279296875,0.0,0.0,0.0004696420219261,291.1963806152344,294.1499938964844,263.1583251953125,261.5924377441406,277.6150207519531,281.60028076171875,291.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017979657277,2.0206311290849044e-08,0.001001777825877,-0.0149700446054339,0.0,0.0,0.0,-0.0078248046338558,60.0,-24.690717697143555,-0.0,-6.843451672011724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936697502350648e-21,-7.537600129152069e-21,2.6009026268014207e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776123046875,0.0,0.0,9.402787691215052e-05,293.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.901485464069992e-05,292.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.86376953125,0.0,0.0,7.313276728382334e-05,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.751220703125,0.0,0.0,9.901620796881616e-05,292.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888000488281,0.0,0.0,0.0004696838441304,291.196533203125,294.1499938964844,263.1618957519531,261.59454345703125,277.4772644042969,279.433837890625,291.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019193869084,6.0884364216917675e-09,0.0010019133333116,-0.0150030273944139,0.0,0.0,0.0,-0.0078311180695891,60.0,-21.170698165893555,-0.0,-6.844238242820212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935744305941652e-21,-7.538547671006097e-21,2.6028033650644458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,9.405100718140602e-05,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.90393164101988e-05,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,7.315076072700322e-05,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,9.904040780384094e-05,292.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004697998811025,291.19677734375,294.1499938964844,263.1707458496094,261.60028076171875,277.2054748535156,275.82373046875,291.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43652534484864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935728553967096e-21,-7.538561403496735e-21,2.602832647581248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,9.405100718140602e-05,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.90393164101988e-05,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,7.315076072700322e-05,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,9.904040780384094e-05,292.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004697998811025,291.19677734375,294.1499938964844,263.1707458496094,261.60028076171875,277.2054748535156,275.82373046875,291.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43652534484864,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935728553967096e-21,-7.538561403496735e-21,2.602832647581248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.0,0.0,9.40780810196884e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.90678381640464e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,7.317181734833866e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,9.90689150057733e-05,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,0.0004699351557064,291.1970520019531,294.1499938964844,263.18182373046875,261.6080322265625,276.93865966796875,273.00244140625,291.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21136474609375,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.0,0.0,9.40780810196884e-05,293.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.90678381640464e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,7.317181734833866e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,9.90689150057733e-05,292.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,0.0004699351557064,291.1970520019531,294.1499938964844,263.18182373046875,261.6080322265625,276.93865966796875,273.00244140625,291.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.21136474609375,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,9.410873462911697e-05,293.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.910013613989575e-05,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658386230469,0.0,0.0,7.319566793739796e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,9.910119842970744e-05,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.00047008835827,291.1972961425781,294.1499938964844,263.1949462890625,261.6176147460937,276.6766662597656,270.801025390625,291.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17967987060547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,9.410873462911697e-05,293.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.910013613989575e-05,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658386230469,0.0,0.0,7.319566793739796e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943664550781,0.0,0.0,9.910119842970744e-05,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.00047008835827,291.1972961425781,294.1499938964844,263.1949462890625,261.6176147460937,276.6766662597656,270.801025390625,291.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.17967987060547,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,9.414273517904805e-05,293.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.913594112731516e-05,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7339782714844,0.0,0.0,7.32221087673679e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,9.913699614116922e-05,292.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0004702582373283,291.197509765625,294.1499938964844,263.2099914550781,261.6289367675781,276.4195251464844,269.0852966308594,291.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170848846435547,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
