time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569152832031,0.0,0.0,9.414273517904805e-05,293.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.913594112731516e-05,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7339782714844,0.0,0.0,7.32221087673679e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,9.913699614116922e-05,292.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0004702582373283,291.197509765625,294.1499938964844,263.2099914550781,261.6289367675781,276.4195251464844,269.0852966308594,291.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.170848846435547,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.0,0.0,9.416089596925303e-05,293.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.915507689584048e-05,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7181701660156,0.0,0.0,7.323623867705464e-05,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.66668701171875,0.0,0.0,9.915612463373692e-05,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,0.0004703490121755,291.1976318359375,294.1499938964844,263.2181701660156,261.6352233886719,276.2927551269531,268.3762512207031,291.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.167484283447266,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52764892578125,0.0,0.0,9.417979163117708e-05,293.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.917498391587289e-05,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.32509361114353e-05,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575927734375,0.0,0.0,9.917601710185409e-05,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0004704434250015,291.19775390625,294.1499938964844,263.226806640625,261.641845703125,276.1671447753906,267.7514343261719,291.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.164072036743164,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,9.421962749911472e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.921694436343388e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713562011719,0.0,0.0,7.328191713895649e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,9.921796299749984e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.000470642466098,291.19793701171875,294.1499938964844,263.2452392578125,261.6562194824219,275.91943359375,266.7169494628906,291.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15665435791016,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,9.421962749911472e-05,293.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.921694436343388e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713562011719,0.0,0.0,7.328191713895649e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,9.921796299749984e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.000470642466098,291.19793701171875,294.1499938964844,263.2452392578125,261.6562194824219,275.91943359375,266.7169494628906,291.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15665435791016,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,9.426192264072596e-05,293.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.92614877759479e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.640625,0.0,0.0,7.33148044673726e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,9.926249913405628e-05,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0004708537599071,291.1981201171875,294.1499938964844,263.26513671875,261.67193603515625,275.6763916015625,265.9175109863281,291.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14830017089844,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4701232910156,0.0,0.0,9.426192264072596e-05,293.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.92614877759479e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.640625,0.0,0.0,7.33148044673726e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62164306640625,0.0,0.0,9.926249913405628e-05,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0004708537599071,291.1981201171875,294.1499938964844,263.26513671875,261.67193603515625,275.6763916015625,265.9175109863281,291.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14830017089844,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,9.430632053408772e-05,293.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.930825035553426e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102294921875,0.0,0.0,7.334934343816712e-05,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,9.93092471617274e-05,292.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.000471075560199,291.19830322265625,294.1499938964844,263.2864074707031,261.6888122558594,275.4379272460937,265.3023986816406,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.139015197753903,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418640136719,0.0,0.0,9.430632053408772e-05,293.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.930825035553426e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102294921875,0.0,0.0,7.334934343816712e-05,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,9.93092471617274e-05,292.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.000471075560199,291.19830322265625,294.1499938964844,263.2864074707031,261.6888122558594,275.4379272460937,265.3023986816406,291.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.139015197753903,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,9.435245010536164e-05,293.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.935683920048176e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802001953125,0.0,0.0,7.338522118516266e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,9.93578287307173e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004713060625363,291.1984558105469,294.1499938964844,263.308837890625,261.7067565917969,275.2039794921875,264.83172607421875,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128847122192383,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139404296875,0.0,0.0,9.435245010536164e-05,293.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.935683920048176e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802001953125,0.0,0.0,7.338522118516266e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865173339844,0.0,0.0,9.93578287307173e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004713060625363,291.1984558105469,294.1499938964844,263.308837890625,261.7067565917969,275.2039794921875,264.83172607421875,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.128847122192383,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40008544921875,0.0,0.0,9.437604603590444e-05,293.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.93816865957342e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653076171875,0.0,0.0,7.340357115026563e-05,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,9.938266885001212e-05,292.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,0.0004714239330496,291.1985168457031,294.1499938964844,263.3204650878906,261.7160949707031,275.08868408203125,264.640380859375,291.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.123443603515625,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,9.439991845283656e-05,293.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.940683958120644e-05,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,7.342213939409703e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,9.940781455952674e-05,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21978759765625,0.0,0.0,0.0004715432296507,291.1985778808594,294.1499938964844,263.3323059082031,261.72564697265625,274.9745178222656,264.473876953125,291.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11783599853516,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.444831084692852e-05,292.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.945780038833618e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,7.34597779228352e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.945876809069888e-05,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0004717849951703,291.1986999511719,294.1499938964844,263.356689453125,261.7453308105469,274.7494201660156,264.203857421875,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10602569580078,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.444831084692852e-05,292.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.945780038833618e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,7.34597779228352e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.945876809069888e-05,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0004717849951703,291.1986999511719,294.1499938964844,263.356689453125,261.7453308105469,274.7494201660156,264.203857421875,291.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.10602569580078,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,9.449718345422298e-05,292.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.950927778845652e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921875,0.0,0.0,7.34977875254117e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,9.9510230938904e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004720291763078,291.19879150390625,294.1499938964844,263.3818054199219,261.76568603515625,274.5286865234375,264.0025634765625,291.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.093448638916016,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,9.449718345422298e-05,292.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.950927778845652e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921875,0.0,0.0,7.34977875254117e-05,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,9.9510230938904e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,0.0004720291763078,291.19879150390625,294.1499938964844,263.3818054199219,261.76568603515625,274.5286865234375,264.0025634765625,291.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.093448638916016,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.454609971726312e-05,292.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.956079884432256e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,7.353583350777626e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,9.95617374428548e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004722735611721,291.1988525390625,294.1499938964844,263.4075622558594,261.7865600585937,274.3122253417969,263.854736328125,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08013916015625,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.454609971726312e-05,292.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.956079884432256e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,7.353583350777626e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,9.95617374428548e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004722735611721,291.1988525390625,294.1499938964844,263.4075622558594,261.7865600585937,274.3122253417969,263.854736328125,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.08013916015625,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,9.459461580263452e-05,292.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.961189789464696e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351806640625,0.0,0.0,7.357357389992103e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,9.96128292172216e-05,292.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.000472515966976,291.19891357421875,294.1499938964844,263.4337463378906,261.8078308105469,274.0999755859375,263.748291015625,291.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06612777709961,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,9.459461580263452e-05,292.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.961189789464696e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351806640625,0.0,0.0,7.357357389992103e-05,291.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,9.96128292172216e-05,292.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.000472515966976,291.19891357421875,294.1499938964844,263.4337463378906,261.8078308105469,274.0999755859375,263.748291015625,291.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06612777709961,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.461859008297324e-05,292.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.96371454675682e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211120605469,0.0,0.0,7.359222217928618e-05,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,9.96380767901428e-05,292.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,0.0004726357292383,291.19891357421875,294.1499938964844,263.44696044921875,261.818603515625,273.9953918457031,263.7076110839844,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05886650085449,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.464230242883788e-05,292.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.966212383005768e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,7.361065945588052e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,9.966304060071708e-05,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0004727542109321,291.19891357421875,294.1499938964844,263.46026611328125,261.82940673828125,273.8918762207031,263.67388916015625,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.051443099975582,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.468873031437396e-05,292.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.97110255411826e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,7.364677003351972e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,9.971193503588438e-05,292.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0004729861684609,291.19891357421875,294.1499938964844,263.4869384765625,261.8511047363281,273.6878662109375,263.6240234375,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.036121368408203,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.468873031437396e-05,292.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.97110255411826e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,7.364677003351972e-05,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,9.971193503588438e-05,292.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,0.0004729861684609,291.19891357421875,294.1499938964844,263.4869384765625,261.8511047363281,273.6878662109375,263.6240234375,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.036121368408203,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,9.473349928157404e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.975818102248012e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.36815927666612e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,9.975907596526667e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,0.0004732098605018,291.1988830566406,294.1499938964844,263.5136413574219,261.8728332519531,273.4879150390625,263.5930480957031,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.020193099975582,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017517089844,0.0,0.0,9.473349928157404e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.975818102248012e-05,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.36815927666612e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,9.975907596526667e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,0.0004732098605018,291.1988830566406,294.1499938964844,263.5136413574219,261.8728332519531,273.4879150390625,263.5930480957031,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.020193099975582,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.477623825659975e-05,292.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.980319737223908e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,7.37148366170004e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,9.9804085039068e-05,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0004734233953058,291.19879150390625,294.1499938964844,263.54022216796875,261.8944091796875,273.2919006347656,263.5764465332031,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00370216369629,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1765441894531,0.0,0.0,9.477623825659975e-05,292.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.980319737223908e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,7.37148366170004e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378967285156,0.0,0.0,9.9804085039068e-05,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0004734233953058,291.19879150390625,294.1499938964844,263.54022216796875,261.8944091796875,273.2919006347656,263.5764465332031,291.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00370216369629,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.481665620114654e-05,292.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.984576172428206e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.374626875389367e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,9.984663483919576e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.0004736253176815,291.1986999511719,294.1499938964844,263.5665283203125,261.915771484375,273.09979248046875,263.5707397460937,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9866943359375,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.481665620114654e-05,292.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.984576172428206e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,7.374626875389367e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,9.984663483919576e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,0.0004736253176815,291.1986999511719,294.1499938964844,263.5665283203125,261.915771484375,273.09979248046875,263.5707397460937,291.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.9866943359375,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.48359811445698e-05,292.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.986611985368654e-05,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,7.376130088232458e-05,291.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,9.986698569264264e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0004737218550872,291.1986389160156,294.1499938964844,263.5795593261719,261.9263000488281,273.00518798828125,263.57110595703125,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97801780700684,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,9.485473856329918e-05,292.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.988587407860904e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,7.377588917734101e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,9.988673991756514e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0004738155985251,291.19854736328125,294.1499938964844,263.5924377441406,261.9367370605469,272.9114990234375,263.5732116699219,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.9692497253418,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.489059448242188e-05,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.992364357458428e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.380377792287618e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,9.992449486162512e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004739947326015,291.1983642578125,294.1499938964844,263.6177673339844,261.9571838378906,272.7269897460937,263.5816345214844,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95150375366211,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.489059448242188e-05,292.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.992364357458428e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.380377792287618e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,9.992449486162512e-05,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004739947326015,291.1983642578125,294.1499938964844,263.6177673339844,261.9571838378906,272.7269897460937,263.5816345214844,291.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.95150375366211,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785827636719,0.0,0.0,9.492427489021792e-05,292.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.995912114391103e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,7.382997864624485e-05,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,9.995996515499428e-05,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0004741630109492,291.1981506347656,294.1499938964844,263.6424255371094,261.9769897460937,272.546142578125,263.59442138671875,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.933576583862305,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785827636719,0.0,0.0,9.492427489021792e-05,292.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.995912114391103e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,7.382997864624485e-05,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,9.995996515499428e-05,292.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,0.0004741630109492,291.1981506347656,294.1499938964844,263.6424255371094,261.9769897460937,272.546142578125,263.59442138671875,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.933576583862305,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,9.495579433860256e-05,292.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.999232133850457e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,7.385449134744704e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.999315807363018e-05,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0004743205208797,291.1979064941406,294.1499938964844,263.6662292480469,261.9960327148437,272.368896484375,263.6102905273437,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91559600830078,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.0,0.0,9.495579433860256e-05,292.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.999232133850457e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,7.385449134744704e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.999315807363018e-05,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0004743205208797,291.1979064941406,294.1499938964844,263.6662292480469,261.9960327148437,272.368896484375,263.6102905273437,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.91559600830078,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
