time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,9.49851528275758e-05,292.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001000232441583,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,7.387733057839796e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001000240736175,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.000474467233289,291.1976013183594,294.1499938964844,263.68902587890625,262.01416015625,272.1952209472656,263.6281433105469,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89767265319824,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,9.49851528275758e-05,292.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001000232441583,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,7.387733057839796e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34649658203125,0.0,0.0,0.0001000240736175,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.000474467233289,291.1976013183594,294.1499938964844,263.68902587890625,262.01416015625,272.1952209472656,263.6281433105469,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89767265319824,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.499902080278844e-05,292.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001000378542812,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,7.388811354758218e-05,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,0.0001000386764644,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,0.0004745365004055,291.19744873046875,294.1499938964844,263.70001220703125,262.0228576660156,272.10968017578125,263.6376037597656,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88876724243164,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00787353515625,0.0,0.0,9.501235035713762e-05,292.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001000518968794,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.389848178718239e-05,291.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,0.0001000527045107,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,0.0004746031190734,291.197265625,294.1499938964844,263.710693359375,262.0312805175781,272.0249938964844,263.64727783203125,290.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87991714477539,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848022460937,0.0,0.0,9.50374233070761e-05,292.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001000783086055,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,7.39179813535884e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172607421875,0.0,0.0,0.0001000791089609,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0004747284110635,291.1968994140625,294.1499938964844,263.7310485839844,262.0472106933594,271.858154296875,263.6669311523437,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.862451553344727,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848022460937,0.0,0.0,9.50374233070761e-05,292.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001000783086055,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,7.39179813535884e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172607421875,0.0,0.0,0.0001000791089609,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0004747284110635,291.1968994140625,294.1499938964844,263.7310485839844,262.0472106933594,271.858154296875,263.6669311523437,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.862451553344727,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,9.506048809271306e-05,292.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000100102603028,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,7.393592386506498e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,0.0001001033961074,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.0004748436331283,291.19647216796875,294.1499938964844,263.75,262.0618896484375,271.69464111328125,263.6866760253906,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.845388412475582,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,9.506048809271306e-05,292.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000100102603028,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,7.393592386506498e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028259277344,0.0,0.0,0.0001001033961074,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,0.0004748436331283,291.19647216796875,294.1499938964844,263.75,262.0618896484375,271.69464111328125,263.6866760253906,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.845388412475582,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.508153016213328e-05,292.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001001247655949,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,7.395228749373928e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001001255513983,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067626953125,0.0,0.0,0.0004749487852677,291.19598388671875,294.1499938964844,263.7681579589844,262.0757751464844,271.5343322753906,263.7061462402344,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.828657150268555,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.508153016213328e-05,292.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001001247655949,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,7.395228749373928e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28857421875,0.0,0.0,0.0001001255513983,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067626953125,0.0,0.0,0.0004749487852677,291.19598388671875,294.1499938964844,263.7681579589844,262.0757751464844,271.5343322753906,263.7061462402344,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.828657150268555,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.51009351410903e-05,292.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001001452110358,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,7.39673778298311e-05,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.0001001459822873,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,0.0004750457592308,291.1954650878906,294.1499938964844,263.7862548828125,262.0895690917969,271.377197265625,263.7253112792969,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81171607971192,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.51009351410903e-05,292.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0001001452110358,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462341308594,0.0,0.0,7.39673778298311e-05,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,0.0001001459822873,292.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,0.0004750457592308,291.1954650878906,294.1499938964844,263.7862548828125,262.0895690917969,271.377197265625,263.7253112792969,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.81171607971192,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,9.511028474662452e-05,292.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001001550554065,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,7.397464651148766e-05,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.000100155826658,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0004750924708787,291.1951599121094,294.1499938964844,263.7953186035156,262.0964050292969,271.2998046875,263.7348327636719,290.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80313301086425,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,9.511956886854024e-05,292.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001001648415694,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,7.398187153739855e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.000100165605545,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7656555175781,0.0,0.0,0.0004751388914883,291.1948547363281,294.1499938964844,263.8043212890625,262.1032409667969,271.22320556640625,263.7442626953125,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79450416564941,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,9.513831901131198e-05,292.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001001845957944,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.399645983241498e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,0.000100185352494,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0004752326058223,291.1942443847656,294.1499938964844,263.82232666015625,262.1167907714844,271.072265625,263.76300048828125,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.777189254760746,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,9.513831901131198e-05,292.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001001845957944,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,7.399645983241498e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,0.000100185352494,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0004752326058223,291.1942443847656,294.1499938964844,263.82232666015625,262.1167907714844,271.072265625,263.76300048828125,290.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.777189254760746,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,9.515786950942128e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001002051867544,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,7.401165930787101e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.000100205936178,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.0004753302782773,291.19354248046875,294.1499938964844,263.8402404785156,262.1302185058594,270.92431640625,263.7815856933594,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75992584228516,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,9.515786950942128e-05,292.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001002051867544,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,7.401165930787101e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.000100205936178,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.0004753302782773,291.19354248046875,294.1499938964844,263.8402404785156,262.1302185058594,270.92431640625,263.7815856933594,290.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75992584228516,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,9.517873695585875e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001002271746983,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,7.402789196930826e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,0.00010022790957,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70556640625,0.0,0.0,0.0004754345573019,291.1928100585937,294.1499938964844,263.85809326171875,262.1435546875,270.7793273925781,263.800048828125,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74284553527832,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,9.517873695585875e-05,292.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001002271746983,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,7.402789196930826e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,0.00010022790957,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70556640625,0.0,0.0,0.0004754345573019,291.1928100585937,294.1499938964844,263.85809326171875,262.1435546875,270.7793273925781,263.800048828125,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74284553527832,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088684082031,0.0,0.0,9.52012269408442e-05,292.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001002508652163,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.404538337141275e-05,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,0.0001002515855361,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0004755469271913,291.1920166015625,294.1499938964844,263.8758850097656,262.1567687988281,270.63720703125,263.81842041015625,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72604179382324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8088684082031,0.0,0.0,9.52012269408442e-05,292.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001002508652163,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,7.404538337141275e-05,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,0.0001002515855361,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0004755469271913,291.1920166015625,294.1499938964844,263.8758850097656,262.1567687988281,270.63720703125,263.81842041015625,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72604179382324,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,9.521311585558578e-05,292.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001002633871394,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187927246094,0.0,0.0,7.405463111354038e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,0.0001002641074592,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0004756063281092,291.19158935546875,294.1499938964844,263.8847351074219,262.163330078125,270.5672607421875,263.8275451660156,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71776008605957,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,9.52254340518266e-05,292.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001002763601718,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,7.406421354971826e-05,291.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,0.0001002770804916,292.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,0.0004756678827106,291.1911315917969,294.1499938964844,263.8935852050781,262.1698913574219,270.4980163574219,263.8366394042969,290.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.709562301635746,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,9.525126370135696e-05,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001003035722533,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,7.408430246869102e-05,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001003042780212,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0004757969581987,291.1902160644531,294.1499938964844,263.91119384765625,262.1828918457031,270.3615417480469,263.85479736328125,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69341278076172,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,9.525126370135696e-05,292.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001003035722533,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88525390625,0.0,0.0,7.408430246869102e-05,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,0.0001003042780212,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0004757969581987,291.1902160644531,294.1499938964844,263.91119384765625,262.1828918457031,270.3615417480469,263.85479736328125,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69341278076172,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,9.527851216262206e-05,292.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001003322686301,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,7.410549733322114e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,0.000100332967122,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,0.0004759330768138,291.1892395019531,294.1499938964844,263.9286804199219,262.19580078125,270.2278137207031,263.87286376953125,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67757606506348,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,9.527851216262206e-05,292.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001003322686301,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,7.410549733322114e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658935546875,0.0,0.0,0.000100332967122,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6281433105469,0.0,0.0,0.0004759330768138,291.1892395019531,294.1499938964844,263.9286804199219,262.19580078125,270.2278137207031,263.87286376953125,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67757606506348,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.530688112135977e-05,292.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.000100362150988,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,7.412755803670734e-05,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.000100362842204,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0004760748124681,291.1882019042969,294.1499938964844,263.94610595703125,262.2086181640625,270.0967712402344,263.8908386230469,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.662010192871094,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.530688112135977e-05,292.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.000100362150988,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8413391113281,0.0,0.0,7.412755803670734e-05,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15283203125,0.0,0.0,0.000100362842204,292.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0004760748124681,291.1882019042969,294.1499938964844,263.94610595703125,262.2086181640625,270.0967712402344,263.8908386230469,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.662010192871094,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,9.53360868152231e-05,292.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001003929137368,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197021484375,0.0,0.0,7.415027357637882e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001003935976768,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5905456542969,0.0,0.0,0.000476220739074,291.1871032714844,294.1499938964844,263.9634094238281,262.2213134765625,269.9683532714844,263.9087219238281,290.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64666557312012,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,9.53360868152231e-05,292.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001003929137368,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197021484375,0.0,0.0,7.415027357637882e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001003935976768,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5905456542969,0.0,0.0,0.000476220739074,291.1871032714844,294.1499938964844,263.9634094238281,262.2213134765625,269.9683532714844,263.9087219238281,290.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64666557312012,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959228515625,0.0,0.0,9.535092976875605e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001004085424938,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,7.416182052111253e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,0.0001004092264338,292.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.000476294895634,291.1865234375,294.1499938964844,263.9720153808594,262.2276611328125,269.9051513671875,263.9176330566406,290.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.639062881469727,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859436035156,0.0,0.0,9.536590368952602e-05,292.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001004243167699,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,7.417346932925284e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,0.0001004249934339,292.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.572021484375,0.0,0.0,0.0004763697215821,291.1859130859375,294.1499938964844,263.9805908203125,262.23394775390625,269.84259033203125,263.926513671875,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.631498336791992,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,9.539622260490432e-05,292.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001004562509479,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77703857421875,0.0,0.0,7.419705070788041e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.000100456920336,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004765212070196,291.1846923828125,294.1499938964844,263.9976501464844,262.2464904785156,269.71929931640625,263.9441833496094,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61647605895996,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,9.539622260490432e-05,292.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001004562509479,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77703857421875,0.0,0.0,7.419705070788041e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,0.000100456920336,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004765212070196,291.1846923828125,294.1499938964844,263.9976501464844,262.2464904785156,269.71929931640625,263.9441833496094,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61647605895996,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,9.542707994114608e-05,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001004887599265,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559814453125,0.0,0.0,7.42210540920496e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001004894147627,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0004766753991134,291.1833801269531,294.1499938964844,264.0146179199219,262.2589416503906,269.5985107421875,263.9617614746094,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60160446166992,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,9.542707994114608e-05,292.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001004887599265,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559814453125,0.0,0.0,7.42210540920496e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001004894147627,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354309082031,0.0,0.0,0.0004766753991134,291.1833801269531,294.1499938964844,264.0146179199219,262.2589416503906,269.5985107421875,263.9617614746094,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.60160446166992,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.545871580485256e-05,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001005220765364,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,7.424565410474315e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,0.0001005227240966,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0004768334329128,291.1820068359375,294.1499938964844,264.03143310546875,262.27130126953125,269.48016357421875,263.9792175292969,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58691024780273,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
