time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,9.545871580485256e-05,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001005220765364,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,7.424565410474315e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,0.0001005227240966,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0004768334329128,291.1820068359375,294.1499938964844,264.03143310546875,262.27130126953125,269.48016357421875,263.9792175292969,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58691024780273,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,9.549153037369253e-05,292.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001005566373351,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,7.427117816405371e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001005572776193,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0004769974038936,291.1805419921875,294.1499938964844,264.048095703125,262.2835693359375,269.3642272949219,263.9965515136719,290.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.572460174560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,9.549153037369253e-05,292.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001005566373351,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7145080566406,0.0,0.0,7.427117816405371e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001005572776193,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,0.0004769974038936,291.1805419921875,294.1499938964844,264.048095703125,262.2835693359375,269.3642272949219,263.9965515136719,290.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.572460174560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981750488281,0.0,0.0,9.550856339046732e-05,292.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001005745798465,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,7.428442768286914e-05,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001005752201308,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906005859375,0.0,0.0,0.0004770825034938,291.1798095703125,294.1499938964844,264.056396484375,262.2897033691406,269.3071594238281,264.0051574707031,290.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56536293029785,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5886535644531,0.0,0.0,9.552614210406318e-05,292.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001005930898827,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940612792969,0.0,0.0,7.429809920722619e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,0.000100593722891,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0004771703097503,291.1790466308594,294.1499938964844,264.06463623046875,262.2957763671875,269.2507019042969,264.0137634277344,290.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.558364868164062,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,9.556332224747166e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001006322490866,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,7.432701386278495e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001006328748189,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,0.0004773560795001,291.1774597167969,294.1499938964844,264.0810546875,262.30792236328125,269.139404296875,264.0308532714844,290.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54474258422852,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,9.556332224747166e-05,292.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001006322490866,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,7.432701386278495e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001006328748189,292.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,0.0004773560795001,291.1774597167969,294.1499938964844,264.0810546875,262.30792236328125,269.139404296875,264.0308532714844,290.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54474258422852,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.560403850628064e-05,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001006751335808,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,7.435868610627949e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0001006757520372,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0004775594861712,291.1758117675781,294.1499938964844,264.0972900390625,262.3199768066406,269.0303039550781,264.0478210449219,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53177070617676,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,9.560403850628064e-05,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001006751335808,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6536865234375,0.0,0.0,7.435868610627949e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0001006757520372,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0004775594861712,291.1758117675781,294.1499938964844,264.0972900390625,262.3199768066406,269.0303039550781,264.0478210449219,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.53177070617676,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,9.56493749981746e-05,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001007228784146,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,7.439394539687783e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0001007234895951,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0004777859721798,291.174072265625,294.1499938964844,264.1133728027344,262.3319702148437,268.9233703613281,264.0646667480469,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.519662857055664,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,9.56493749981746e-05,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001007228784146,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,7.439394539687783e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0001007234895951,292.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0004777859721798,291.174072265625,294.1499938964844,264.1133728027344,262.3319702148437,268.9233703613281,264.0646667480469,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.519662857055664,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,9.570052498020232e-05,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001007767496048,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139831542969,0.0,0.0,7.443373033311218e-05,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,0.0001007773535093,292.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0004780415038112,291.1722717285156,294.1499938964844,264.1292724609375,262.3439025878906,268.8186340332031,264.08135986328125,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50864219665528,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,9.570052498020232e-05,292.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001007767496048,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139831542969,0.0,0.0,7.443373033311218e-05,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,0.0001007773535093,292.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0004780415038112,291.1722717285156,294.1499938964844,264.1292724609375,262.3439025878906,268.8186340332031,264.08135986328125,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50864219665528,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,9.57286829361692e-05,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.000100806406408,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,7.445563096553087e-05,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.0001008070103125,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0004781821917276,291.1713562011719,294.1499938964844,264.1371765136719,262.349853515625,268.7671203613281,264.08966064453125,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447189509868,0.0,0.0,0.0,-0.00887999124825,60.0,-18.503639221191406,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955139160156,0.0,0.0,9.57588490564376e-05,292.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.000100838173239,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,7.447909592883661e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033874511719,0.0,0.0,0.0001008387698675,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,0.0004783328913617,291.1703796386719,294.1499938964844,264.14501953125,262.35577392578125,268.7161865234375,264.0979309082031,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.499006271362305,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773254394531,0.0,0.0,9.582539496477692e-05,292.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001009082552627,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749816894531,0.0,0.0,7.45308498153463e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001009088446153,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,0.0004786653153132,291.1684265136719,294.1499938964844,264.1605834960937,262.3675842285156,268.61578369140625,264.1143798828125,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.490873336791992,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773254394531,0.0,0.0,9.582539496477692e-05,292.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001009082552627,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5749816894531,0.0,0.0,7.45308498153463e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.991455078125,0.0,0.0,0.0001009088446153,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782958984375,0.0,0.0,0.0004786653153132,291.1684265136719,294.1499938964844,264.1605834960937,262.3675842285156,268.61578369140625,264.1143798828125,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.490873336791992,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45928955078125,0.0,0.0,9.590169065631926e-05,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001009886036626,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556945800781,0.0,0.0,7.459019252564758e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.0001009891857393,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.0004790464590769,291.1664123535156,294.1499938964844,264.1759948730469,262.3793334960937,268.517333984375,264.1307067871094,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.484521865844727,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45928955078125,0.0,0.0,9.590169065631926e-05,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001009886036626,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556945800781,0.0,0.0,7.459019252564758e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.0001009891857393,292.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.0004790464590769,291.1664123535156,294.1499938964844,264.1759948730469,262.3793334960937,268.517333984375,264.1307067871094,290.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.484521865844727,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,9.598892938811332e-05,292.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001010804771794,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,7.465804810635746e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,0.0001010810519801,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,0.0004794822598341,291.164306640625,294.1499938964844,264.1911926269531,262.3910217285156,268.4208374023437,264.1468811035156,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48027229309082,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,9.598892938811332e-05,292.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001010804771794,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365600585937,0.0,0.0,7.465804810635746e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,0.0001010810519801,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,0.0004794822598341,291.164306640625,294.1499938964844,264.1911926269531,262.3910217285156,268.4208374023437,264.1468811035156,290.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48027229309082,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,9.608823893358932e-05,292.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001011850617942,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.473528239643201e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001011856293189,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0004799783637281,291.162109375,294.1499938964844,264.2062072753906,262.4026794433594,268.3262939453125,264.1629333496094,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47831916809082,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,9.608823893358932e-05,292.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001011850617942,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.473528239643201e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001011856293189,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0004799783637281,291.162109375,294.1499938964844,264.2062072753906,262.4026794433594,268.3262939453125,264.1629333496094,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47831916809082,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.414794921875,0.0,0.0,9.614275040803476e-05,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0001012424690998,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,7.477768667740747e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,0.0001012430366245,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0004802506882697,291.1609802246094,294.1499938964844,264.213623046875,262.40850830078125,268.2797546386719,264.1709289550781,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950640410184,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.47829818725586,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,9.620057244319467e-05,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.000101303361589,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,7.482265937142074e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443359375,0.0,0.0,0.0001013039218378,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,0.0004805395146831,291.15985107421875,294.1499938964844,264.22100830078125,262.414306640625,268.2336730957031,264.1788635253906,290.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.478900909423828,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,9.632655564928427e-05,292.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001014360314002,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,7.492064469261095e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001014365916489,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0004811688850168,291.1575012207031,294.1499938964844,264.235595703125,262.4258728027344,268.142822265625,264.19464111328125,290.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.4820556640625,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,9.632655564928427e-05,292.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001014360314002,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,7.492064469261095e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,0.0001014365916489,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0004811688850168,291.1575012207031,294.1499938964844,264.235595703125,262.4258728027344,268.142822265625,264.19464111328125,290.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.4820556640625,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,9.646648686612024e-05,292.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001015833986457,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,7.502948574256152e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,0.0001015839443425,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,0.0004818679008167,291.1550598144531,294.1499938964844,264.25,262.4373779296875,268.05377197265625,264.21026611328125,290.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48798561096192,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,9.646648686612024e-05,292.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001015833986457,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4614562988281,0.0,0.0,7.502948574256152e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,0.0001015839443425,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,0.0004818679008167,291.1550598144531,294.1499938964844,264.25,262.4373779296875,268.05377197265625,264.21026611328125,290.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48798561096192,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,9.661628428148106e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001017411414068,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.514598837587982e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,0.0001017416798276,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0004826161602977,291.1525573730469,294.1499938964844,264.2631530761719,262.4479675292969,267.9664306640625,264.2256164550781,290.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49664306640625,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,9.661628428148106e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001017411414068,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,7.514598837587982e-05,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9095458984375,0.0,0.0,0.0001017416798276,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26318359375,0.0,0.0,0.0004826161602977,291.1525573730469,294.1499938964844,264.2631530761719,262.4479675292969,267.9664306640625,264.2256164550781,290.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49664306640625,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,9.677120397100224e-05,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001019042902044,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,7.526648550992832e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,0.0001019048213493,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.0004833900602534,291.14996337890625,294.1499938964844,264.274169921875,262.456787109375,267.8807983398437,264.2400817871094,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.507884979248047,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,9.677120397100224e-05,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001019042902044,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4246520996094,0.0,0.0,7.526648550992832e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89801025390625,0.0,0.0,0.0001019048213493,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.0004833900602534,291.14996337890625,294.1499938964844,264.274169921875,262.456787109375,267.8807983398437,264.2400817871094,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.507884979248047,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,9.685044642537832e-05,292.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001019877308863,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,7.532811287092045e-05,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001019882620312,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391662597656,0.0,0.0,0.0004837858723476,291.14862060546875,294.1499938964844,264.2789001464844,262.4605712890625,267.8385925292969,264.2468566894531,290.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032203823328,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.51443099975586,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194274902344,0.0,0.0,9.693074389360844e-05,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001020722847897,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,7.53905696910806e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.0001020728159346,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.231201171875,0.0,0.0,0.000484186981339,291.14727783203125,294.1499938964844,264.2831115722656,262.46392822265625,267.7968139648437,264.25323486328125,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.52152442932129,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,9.70942055573687e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001022444266709,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,7.551770249847323e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001022449505398,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,0.0004850035475101,291.1445007324219,294.1499938964844,264.2901916503906,262.46954345703125,267.7143249511719,264.2648620605469,290.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53724479675293,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,9.70942055573687e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001022444266709,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883056640625,0.0,0.0,7.551770249847323e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0001022449505398,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21533203125,0.0,0.0,0.0004850035475101,291.1445007324219,294.1499938964844,264.2901916503906,262.46954345703125,267.7143249511719,264.2648620605469,290.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53724479675293,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855529785156,0.0,0.0,9.726089774630964e-05,292.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001024199737003,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.564736006315798e-05,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8637084960937,0.0,0.0,0.0001024204902932,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0004858362372033,291.14166259765625,294.1499938964844,264.2955322265625,262.47369384765625,267.63330078125,264.2747802734375,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.554931640625,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855529785156,0.0,0.0,9.726089774630964e-05,292.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001024199737003,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,7.564736006315798e-05,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8637084960937,0.0,0.0,0.0001024204902932,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995544433594,0.0,0.0,0.0004858362372033,291.14166259765625,294.1499938964844,264.2955322265625,262.47369384765625,267.63330078125,264.2747802734375,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.554931640625,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
