time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,9.743002010509372e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001025980673148,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,7.577889482490718e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,0.0001025985766318,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,0.0004866810631938,291.13873291015625,294.1499938964844,264.2992248535156,262.4765319824219,267.5537109375,264.28289794921875,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57432174682617,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,9.743002010509372e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001025980673148,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524169921875,0.0,0.0,7.577889482490718e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,0.0001025985766318,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,0.0004866810631938,291.13873291015625,294.1499938964844,264.2992248535156,262.4765319824219,267.5537109375,264.28289794921875,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57432174682617,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,9.76006776909344e-05,292.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001027777834679,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.591163011966273e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001027782927849,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1682434082031,0.0,0.0,0.0004875335434917,291.1356811523437,294.1499938964844,264.3014221191406,262.4781799316406,267.4755249023437,264.28924560546875,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59516143798828,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,9.76006776909344e-05,292.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001027777834679,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,7.591163011966273e-05,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84100341796875,0.0,0.0,0.0001027782927849,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1682434082031,0.0,0.0,0.0004875335434917,291.1356811523437,294.1499938964844,264.3014221191406,262.4781799316406,267.4755249023437,264.28924560546875,290.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.59516143798828,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24371337890625,0.0,0.0,9.768628660822289e-05,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001028679398586,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,7.597821240779012e-05,291.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001028684418997,292.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16046142578125,0.0,0.0,0.0004879611951764,291.1341552734375,294.1499938964844,264.302001953125,262.47857666015625,267.4369506835937,264.2917785644531,290.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.606056213378903,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,9.777191007742658e-05,292.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001029581108014,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,7.604480924783275e-05,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0001029586128424,292.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527099609375,0.0,0.0,0.0004883889341726,291.132568359375,294.1499938964844,264.30224609375,262.47869873046875,267.398681640625,264.2938842773437,290.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.617202758789062,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,9.794266952667384e-05,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001031379288178,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,7.617762457812205e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.000103138423583,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0004892419092357,291.1293640136719,294.1499938964844,264.3018798828125,262.4782409667969,267.3230895996094,264.29693603515625,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.640117645263672,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,9.794266952667384e-05,292.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001031379288178,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,7.617762457812205e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,0.000103138423583,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0004892419092357,291.1293640136719,294.1499938964844,264.3018798828125,262.4782409667969,267.3230895996094,264.29693603515625,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.640117645263672,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,9.81118209892884e-05,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001033160515362,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,7.63091811677441e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,0.0001033165463013,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0004900868516415,291.1260986328125,294.1499938964844,264.3004150390625,262.4768981933594,267.24871826171875,264.2985534667969,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.66364479064941,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2024230957031,0.0,0.0,9.81118209892884e-05,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001033160515362,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,7.63091811677441e-05,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8071594238281,0.0,0.0,0.0001033165463013,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0004900868516415,291.1260986328125,294.1499938964844,264.3004150390625,262.4768981933594,267.24871826171875,264.2985534667969,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172652136792749e-08,0.0010453865397721,-0.028316518291831,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.66364479064941,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,9.827812755247578e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001034911911119,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,7.643853314220905e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001034916786011,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,0.0004909176495857,291.1227111816406,294.1499938964844,264.2980041503906,262.47479248046875,267.1755676269531,264.2987976074219,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68746566772461,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,9.827812755247578e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001034911911119,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,7.643853314220905e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001034916786011,292.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,0.0004909176495857,291.1227111816406,294.1499938964844,264.2980041503906,262.47479248046875,267.1755676269531,264.2987976074219,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68746566772461,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,9.844030137173831e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001036619651131,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,7.656466914340854e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0001036624453263,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0004917277256026,291.1192321777344,294.1499938964844,264.2947692871094,262.4720153808594,267.1036071777344,264.2977905273437,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581842151997536e-08,0.0010488854022696,-0.0293874684721231,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.711244583129883,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,9.844030137173831e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001036619651131,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,7.656466914340854e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78472900390625,0.0,0.0,0.0001036624453263,292.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0004917277256026,291.1192321777344,294.1499938964844,264.2947692871094,262.4720153808594,267.1036071777344,264.2977905273437,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581842151997536e-08,0.0010488854022696,-0.0293874684721231,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.711244583129883,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1616516113281,0.0,0.0,9.851942013483496e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0001037452893797,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,7.66262091929093e-05,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0001037457695929,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0004921230138279,291.1174621582031,294.1499938964844,264.2928771972656,262.4704284667969,267.0680847167969,264.296875,290.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.72300910949707,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,9.859698184300214e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001038269692799,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,7.66865341574885e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001038274422171,292.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,0.0004925104440189,291.1156921386719,294.1499938964844,264.2908630371094,262.4687194824219,267.0328369140625,264.29571533203125,290.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982616513967,0.0,0.0,0.0,-0.010651184245944,60.0,-18.7346305847168,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,9.87466992228292e-05,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001039846320054,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,7.680297858314589e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,0.0001039850976667,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004932582960464,291.1120300292969,294.1499938964844,264.286376953125,262.4649658203125,266.9631652832031,264.2927551269531,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.757274627685547,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,9.87466992228292e-05,292.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001039846320054,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,7.680297858314589e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,0.0001039850976667,292.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004932582960464,291.1120300292969,294.1499938964844,264.286376953125,262.4649658203125,266.9631652832031,264.2927551269531,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.757274627685547,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,9.88879764918238e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001041334035107,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.691286009503528e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,0.000104133869172,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0004939640639349,291.1083068847656,294.1499938964844,264.2815246582031,262.4609069824219,266.8946228027344,264.2890625,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.778785705566406,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,9.88879764918238e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001041334035107,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19580078125,0.0,0.0,7.691286009503528e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,0.000104133869172,292.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04595947265625,0.0,0.0,0.0004939640639349,291.1083068847656,294.1499938964844,264.2815246582031,262.4609069824219,266.8946228027344,264.2890625,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468528091907,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.778785705566406,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001042716830852,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,7.701498543610796e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,0.0001042721341946,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0004946199478581,291.1044616699219,294.1499938964844,264.2763671875,262.4566345214844,266.8271789550781,264.28472900390625,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303066121432948e-08,0.0010550523875281,-0.0312748439610004,0.0,0.0,0.0,-0.0109119685366749,60.0,-18.798784255981445,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001042716830852,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,7.701498543610796e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401733398437,0.0,0.0,0.0001042721341946,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0004946199478581,291.1044616699219,294.1499938964844,264.2763671875,262.4566345214844,266.8271789550781,264.28472900390625,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303066121432948e-08,0.0010550523875281,-0.0312748439610004,0.0,0.0,0.0,-0.0109119685366749,60.0,-18.798784255981445,-0.0,-7.589585493406048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,9.913907706504688e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001043978336383,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,7.71081613493152e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001043982920236,292.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,0.00049521838082,291.1005249023437,294.1499938964844,264.27105712890625,262.4522705078125,266.7608642578125,264.2799987792969,290.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.81688117980957,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,9.913907706504688e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001043978336383,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,7.71081613493152e-05,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001043982920236,292.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,0.00049521838082,291.1005249023437,294.1499938964844,264.27105712890625,262.4522705078125,266.7608642578125,264.2799987792969,290.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.81688117980957,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,9.919398871716112e-05,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0001044556629494,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536560058594,0.0,0.0,7.715087122051045e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,0.0001044561140588,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0004954927135258,291.0985412597656,294.1499938964844,264.26837158203125,262.4500732421875,266.7281188964844,264.2774963378906,290.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569257428869,1.2520688486006293e-08,0.0010569132864475,-0.0318442769348621,0.0,0.0,0.0,-0.0110198529437184,60.0,-18.82504844665528,-0.0,-7.61638361268524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,9.924581536324696e-05,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001045102399075,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,7.719118002569303e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,0.0001045106910169,292.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0004957516212016,291.0965270996094,294.1499938964844,264.2657165527344,262.4479064941406,266.69561767578125,264.27496337890625,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574779007583,1.2585243958085357e-08,0.0010574653279036,-0.032013189047575,0.0,0.0,0.0,-0.0110518559813499,60.0,-18.832653045654297,-0.0,-7.624341691325753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,9.933822730090468e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001046075631165,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.726305921096355e-05,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.00010460800695,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,0.0004962132661603,291.0924072265625,294.1499938964844,264.2605285644531,262.4436950683594,266.6314392089844,264.2698059082031,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700349216743234e-08,0.0010584495030343,-0.0323143564164638,0.0,0.0,0.0,-0.0111089181154966,60.0,-18.845870971679688,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,9.933822730090468e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001046075631165,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,7.726305921096355e-05,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.00010460800695,292.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98651123046875,0.0,0.0,0.0004962132661603,291.0924072265625,294.1499938964844,264.2605285644531,262.4436950683594,266.6314392089844,264.2698059082031,290.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700349216743234e-08,0.0010584495030343,-0.0323143564164638,0.0,0.0,0.0,-0.0111089181154966,60.0,-18.845870971679688,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.941459575202316e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000104687984276,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,7.732245285296813e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,0.0001046884208335,292.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,0.0004965947591699,291.0882263183594,294.1499938964844,264.255615234375,262.439697265625,266.568359375,264.2646789550781,290.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059275586158,1.279546157917366e-08,0.0010592628968879,-0.0325632095336914,0.0,0.0,0.0,-0.0111560691148042,60.0,-18.8559799194336,-0.0,-7.6502864487793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,9.941459575202316e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000104687984276,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,7.732245285296813e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959533691406,0.0,0.0,0.0001046884208335,292.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,0.0004965947591699,291.0882263183594,294.1499938964844,264.255615234375,262.439697265625,266.568359375,264.2646789550781,290.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059275586158,1.279546157917366e-08,0.0010592628968879,-0.0325632095336914,0.0,0.0,0.0,-0.0111560691148042,60.0,-18.8559799194336,-0.0,-7.6502864487793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,9.947400394594295e-05,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001047505502356,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.73686624597758e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001047509795171,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0004968915018253,291.0839538574219,294.1499938964844,264.2510681152344,262.4360656738281,266.5062561035156,264.2596740722656,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599083034321,1.2869442400642585e-08,0.0010598954977467,-0.0327567681670188,0.0,0.0,0.0,-0.0111927445977926,60.0,-18.86297607421875,-0.0,-7.659426870532118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268859863281,0.0,0.0,9.947400394594295e-05,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001047505502356,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,7.73686624597758e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001047509795171,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0004968915018253,291.0839538574219,294.1499938964844,264.2510681152344,262.4360656738281,266.5062561035156,264.2596740722656,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599083034321,1.2869442400642585e-08,0.0010598954977467,-0.0327567681670188,0.0,0.0,0.0,-0.0111927445977926,60.0,-18.86297607421875,-0.0,-7.659426870532118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001047951227519,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,7.740157889202237e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001047955520334,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0004971029702574,291.07958984375,294.1499938964844,264.2470397949219,262.432861328125,266.4451904296875,264.2550048828125,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138914461812e-08,0.0010603461414575,-0.0328946374356746,0.0,0.0,0.0,-0.0112188691273331,60.0,-18.866247177124023,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001047951227519,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,7.740157889202237e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001047955520334,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0004971029702574,291.07958984375,294.1499938964844,264.2470397949219,262.432861328125,266.4451904296875,264.2550048828125,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922138914461812e-08,0.0010603461414575,-0.0328946374356746,0.0,0.0,0.0,-0.0112188691273331,60.0,-18.866247177124023,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,9.952981781680136e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001048093326971,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,7.741207082290202e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001048097547027,292.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93536376953125,0.0,0.0,0.0004971703747287,291.0773620605469,294.1499938964844,264.2452697753906,262.4314880371094,266.4151306152344,264.2528381347656,290.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106050260365,1.2938928151129405e-08,0.0010604896815493,-0.0329385623335838,0.0,0.0,0.0,-0.0112271923571825,60.0,-18.86620140075684,-0.0,-7.668018042750192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960327148437,0.0,0.0,9.953975677490234e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0001048198028001,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,7.741979788988829e-05,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001048202175297,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,0.0004972200258634,291.0751342773437,294.1499938964844,264.2436828613281,262.4302673339844,266.38531494140625,264.25079345703125,290.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606084251776,1.2951288930196373e-08,0.0010605953866615,-0.0329709015786647,0.0,0.0,0.0,-0.0112333204597234,60.0,-18.86540985107422,-0.0,-7.669546420174812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,9.954459528671578e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001048249032464,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,7.742356683593243e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.000104825317976,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0004972442402504,291.0705871582031,294.1499938964844,264.2411193847656,262.4283447265625,266.326416015625,264.24713134765625,290.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957284134529344e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.8608455657959,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,9.954459528671578e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001048249032464,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,7.742356683593243e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.652099609375,0.0,0.0,0.000104825317976,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,0.0004972442402504,291.0705871582031,294.1499938964844,264.2411193847656,262.4283447265625,266.326416015625,264.24713134765625,290.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957284134529344e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.8608455657959,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,9.952834079740568e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001048077901941,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,7.741092122159898e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0001048081976477,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,0.0004971630405634,291.0659484863281,294.1499938964844,264.239501953125,262.4272155761719,266.2687072753906,264.2442626953125,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604861890897,1.2936987481282358e-08,0.0010604732669889,-0.032933484762907,0.0,0.0,0.0,-0.0112262312322855,60.0,-18.85154914855957,-0.0,-7.667777879305504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
