time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,9.952834079740568e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001048077901941,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,7.741092122159898e-05,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0001048081976477,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,0.0004971630405634,291.0659484863281,294.1499938964844,264.239501953125,262.4272155761719,266.2687072753906,264.2442626953125,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604861890897,1.2936987481282358e-08,0.0010604732669889,-0.032933484762907,0.0,0.0,0.0,-0.0112262312322855,60.0,-18.85154914855957,-0.0,-7.667777879305504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,9.949255036190152e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001047701080096,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146789550781,0.0,0.0,7.738309068372473e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001047705081873,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0004969842848367,291.0612487792969,294.1499938964844,264.2389221191406,262.4269714355469,266.2120666503906,264.2421569824219,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601045796647,1.2892358292049266e-08,0.0010600917739793,-0.0328167229890823,0.0,0.0,0.0,-0.0112041067332029,60.0,-18.83804702758789,-0.0,-7.662259804419591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,9.949255036190152e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001047701080096,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146789550781,0.0,0.0,7.738309068372473e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001047705081873,292.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0004969842848367,291.0612487792969,294.1499938964844,264.2389221191406,262.4269714355469,266.2120666503906,264.2421569824219,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601045796647,1.2892358292049266e-08,0.0010600917739793,-0.0328167229890823,0.0,0.0,0.0,-0.0112041067332029,60.0,-18.83804702758789,-0.0,-7.662259804419591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,9.94357469608076e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001047102923621,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.998779296875,0.0,0.0,7.73389037931338e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001047106925398,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0004967005806975,291.05645751953125,294.1499938964844,264.23956298828125,262.4277648925781,266.156494140625,264.2410583496094,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821544714824997e-08,0.0010594862978905,-0.0326314531266689,0.0,0.0,0.0,-0.0111690023913979,60.0,-18.819795608520508,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,9.94357469608076e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001047102923621,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.998779296875,0.0,0.0,7.73389037931338e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001047106925398,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0004967005806975,291.05645751953125,294.1499938964844,264.23956298828125,262.4277648925781,266.156494140625,264.2410583496094,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594991035759,1.2821544714824997e-08,0.0010594862978905,-0.0326314531266689,0.0,0.0,0.0,-0.0111690023913979,60.0,-18.819795608520508,-0.0,-7.65350876008597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,9.940061863744631e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001046733086695,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,7.731158984825015e-05,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.0001046737015713,291.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0004965250845998,291.0540466308594,294.1499938964844,264.2403564453125,262.4285888671875,266.1290588378906,264.2408447265625,290.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777760183269038e-08,0.0010591119062155,-0.0325168967247009,0.0,0.0,0.0,-0.0111472969874739,60.0,-18.809053421020508,-0.0,-7.648100108781365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.935894922818989e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001046294273692,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,7.727917545707896e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.0001046298129949,291.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0004963169340044,291.0516052246094,294.1499938964844,264.24151611328125,262.4296875,266.1019592285156,264.240966796875,290.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586805874481,1.2725815956571296e-08,0.0010586677817627,-0.0323809869587421,0.0,0.0,0.0,-0.0111215459182858,60.0,-18.79688835144043,-0.0,-7.641686039505657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,9.92609275272116e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001045262106345,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,7.720293797319755e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001045265962602,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0004958273493684,291.0466613769531,294.1499938964844,264.2449645996094,262.432861328125,266.0484924316406,264.2420349121094,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603652344012062e-08,0.0010576233034953,-0.0320613533258438,0.0,0.0,0.0,-0.0110609848052263,60.0,-18.76916885375977,-0.0,-7.626611875366508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,9.92609275272116e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001045262106345,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,7.720293797319755e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001045265962602,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0004958273493684,291.0466613769531,294.1499938964844,264.2449645996094,262.432861328125,266.0484924316406,264.2420349121094,290.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576358763501,1.2603652344012062e-08,0.0010576233034953,-0.0320613533258438,0.0,0.0,0.0,-0.0110609848052263,60.0,-18.76916885375977,-0.0,-7.626611875366508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,9.91442648228258e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001044033633661,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,7.711219950579107e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001044037417159,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.0004952445742674,291.0416259765625,294.1499938964844,264.25,262.4373779296875,265.9961853027344,264.2445068359375,290.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563925607129,1.2458253095815053e-08,0.0010563801042735,-0.0316809080541133,0.0,0.0,0.0,-0.0109889041632413,60.0,-18.73631477355957,-0.0,-7.60868985594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,9.91442648228258e-05,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001044033633661,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,7.711219950579107e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001044037417159,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.0004952445742674,291.0416259765625,294.1499938964844,264.25,262.4373779296875,265.9961853027344,264.2445068359375,290.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563925607129,1.2458253095815053e-08,0.0010563801042735,-0.0316809080541133,0.0,0.0,0.0,-0.0109889041632413,60.0,-18.73631477355957,-0.0,-7.60868985594243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,9.90217668004334e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001042743751895,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,7.701692084083334e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001042747462633,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0004946327535435,291.0365600585937,294.1499938964844,264.2574462890625,262.44403076171875,265.94500732421875,264.2485046386719,290.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055087079294,1.2305591212680156e-08,0.0010550747392699,-0.0312814489006996,0.0,0.0,0.0,-0.0109132239595055,60.0,-18.699705123901367,-0.0,-7.589896000581575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,9.90217668004334e-05,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001042743751895,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,7.701692084083334e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0001042747462633,291.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0004946327535435,291.0365600585937,294.1499938964844,264.2574462890625,262.44403076171875,265.94500732421875,264.2485046386719,290.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055087079294,1.2305591212680156e-08,0.0010550747392699,-0.0312814489006996,0.0,0.0,0.0,-0.0109132239595055,60.0,-18.699705123901367,-0.0,-7.589896000581575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,9.89074251265265e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.000104153965367,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.692798681091517e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001041543364408,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.000494061561767,291.0313720703125,294.1499938964844,264.26788330078125,262.45330810546875,265.8950500488281,264.2546691894531,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.66143798828125,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8613586425781,0.0,0.0,9.89074251265265e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.000104153965367,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,7.692798681091517e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0001041543364408,291.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.000494061561767,291.0313720703125,294.1499938964844,264.26788330078125,262.45330810546875,265.8950500488281,264.2546691894531,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085473418235,0.0,0.0,0.0,-0.0108425766229629,60.0,-18.66143798828125,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,9.885417966870592e-05,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001040979041135,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,7.688657933613285e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001040982679114,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0004937956109642,291.0287475585937,294.1499938964844,264.274169921875,262.4588928222656,265.87060546875,264.2587585449219,290.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096727175503474e-08,0.0010532888118177,-0.0307349078357219,0.0,0.0,0.0,-0.0108096813783049,60.0,-18.64208030700684,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,9.880268044071272e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001040436764014,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,7.684652518946677e-05,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550537109375,0.0,0.0,0.0001040440401993,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,0.0004935383913107,291.026123046875,294.1499938964844,264.2810974121094,262.4650573730469,265.84637451171875,264.2632751464844,290.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032545626539104e-08,0.0010527399135753,-0.0305669531226158,0.0,0.0,0.0,-0.0107778627425432,60.0,-18.62267303466797,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,9.870909707387908e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001039451235556,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,7.677373650949448e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0001039454873534,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0004930709255859,291.02081298828125,294.1499938964844,264.2968139648437,262.47906494140625,265.7989501953125,264.2742919921875,290.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915905595571983e-08,0.0010517425835132,-0.0302617195993661,0.0,0.0,0.0,-0.010720039717853,60.0,-18.583955764770508,-0.0,-7.542027447016153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,9.870909707387908e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001039451235556,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902587890625,0.0,0.0,7.677373650949448e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0001039454873534,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0004930709255859,291.02081298828125,294.1499938964844,264.2968139648437,262.47906494140625,265.7989501953125,264.2742919921875,290.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517545742914,1.1915905595571983e-08,0.0010517425835132,-0.0302617195993661,0.0,0.0,0.0,-0.010720039717853,60.0,-18.583955764770508,-0.0,-7.542027447016153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,9.862749720923604e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001038592017721,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,7.671026833122596e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.000103859558294,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,0.0004926633555442,291.0154113769531,294.1499938964844,264.3148803710937,262.4951171875,265.7525939941406,264.28741455078125,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814204725624222e-08,0.0010508729610592,-0.0299955736845731,0.0,0.0,0.0,-0.0106696225702762,60.0,-18.545635223388672,-0.0,-7.529558843089036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,9.862749720923604e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001038592017721,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,7.671026833122596e-05,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.000103859558294,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,0.0004926633555442,291.0154113769531,294.1499938964844,264.3148803710937,262.4951171875,265.7525939941406,264.28741455078125,290.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050884835422,1.1814204725624222e-08,0.0010508729610592,-0.0299955736845731,0.0,0.0,0.0,-0.0106696225702762,60.0,-18.545635223388672,-0.0,-7.529558843089036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,9.855991811491548e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001037880429066,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,7.66577068134211e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,0.0001037883921526,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.0004923258093185,291.00994873046875,294.1499938964844,264.3349914550781,262.5130310058594,265.7075500488281,264.3029479980469,290.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50829696655273,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,9.855991811491548e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001037880429066,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,7.66577068134211e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,0.0001037883921526,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,0.0004923258093185,291.00994873046875,294.1499938964844,264.3349914550781,262.5130310058594,265.7075500488281,264.3029479980469,290.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50829696655273,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001037333422573,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,7.661730342078954e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001037336915032,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330322265625,0.0,0.0,0.0004920663195662,291.0044250488281,294.1499938964844,264.3569641113281,262.5325622558594,265.66375732421875,264.3206481933594,290.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.472312927246094,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001037333422573,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,7.661730342078954e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001037336915032,291.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330322265625,0.0,0.0,0.0004920663195662,291.0044250488281,294.1499938964844,264.3569641113281,262.5325622558594,265.66375732421875,264.3206481933594,290.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.472312927246094,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.848832996794954e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001037126712617,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,7.660203118575737e-05,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,0.0001037130132317,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.726318359375,0.0,0.0,0.0004919682396575,291.0016174316406,294.1499938964844,264.3685607910156,262.5429077148437,265.6423645019531,264.33026123046875,290.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415837317705,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.45499038696289,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,9.84727666946128e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001036962785292,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,7.658992399228737e-05,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0001036966204992,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0004918904742226,290.9988098144531,294.1499938964844,264.38055419921875,262.5535583496094,265.62127685546875,264.3403625488281,290.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.438146591186523,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001036769463098,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,7.657564856344834e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0001036772882798,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0004917987971566,290.9931030273437,294.1499938964844,264.4055480957031,262.5757751464844,265.5799865722656,264.36181640625,290.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.405969619750977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001036769463098,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,7.657564856344834e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0001036772882798,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0004917987971566,290.9931030273437,294.1499938964844,264.4055480957031,262.5757751464844,265.5799865722656,264.36181640625,290.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.405969619750977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,9.845309250522404e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001036755638779,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.657461537746713e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001036758985719,291.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0004917922196909,290.9873352050781,294.1499938964844,264.43170166015625,262.5990600585937,265.5399169921875,264.3848876953125,290.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37607765197754,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,9.845309250522404e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001036755638779,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.657461537746713e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001036758985719,291.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0004917922196909,290.9873352050781,294.1499938964844,264.43170166015625,262.5990600585937,265.5399169921875,264.3848876953125,290.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37607765197754,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,9.846717875916512e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001036903995554,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.658557296963409e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001036907269735,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0004918626509606,290.98150634765625,294.1499938964844,264.45880126953125,262.6231384277344,265.5010681152344,264.4093933105469,290.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.348464965820312,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,9.846717875916512e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001036903995554,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859191894531,0.0,0.0,7.658557296963409e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001036907269735,291.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0004918626509606,290.98150634765625,294.1499938964844,264.45880126953125,262.6231384277344,265.5010681152344,264.4093933105469,290.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.348464965820312,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001037182228174,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,7.660612027393654e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.0001037185429595,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0004919946077279,290.9755859375,294.1499938964844,264.4866027832031,262.6478881835937,265.46343994140625,264.43511962890625,290.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.3228702545166,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001037182228174,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,7.660612027393654e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,0.0001037185429595,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0004919946077279,290.9755859375,294.1499938964844,264.4866027832031,262.6478881835937,265.46343994140625,264.43511962890625,290.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.3228702545166,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.850992501014844e-05,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001037354231812,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,7.66188240959309e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001037357433233,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0004920762148685,290.9725952148437,294.1499938964844,264.5007019042969,262.6604309082031,265.4450988769531,264.4483947753906,290.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.3106746673584,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,9.85272417892702e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001037536640069,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,7.663229189347476e-05,290.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001037539768731,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,0.0004921627114526,290.9695739746094,294.1499938964844,264.5149230957031,262.67303466796875,265.42706298828125,264.4618835449219,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29871940612793,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,9.85631049843505e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001037914262269,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,7.666018791496754e-05,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.000103791746369,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0004923418746329,290.9635009765625,294.1499938964844,264.54345703125,262.69842529296875,265.3918151855469,264.4893798828125,289.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.275146484375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,9.85631049843505e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001037914262269,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,7.666018791496754e-05,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.000103791746369,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0004923418746329,290.9635009765625,294.1499938964844,264.54345703125,262.69842529296875,265.3918151855469,264.4893798828125,289.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.275146484375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
