time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.860027785180137e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001038305781548,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.668909529456869e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.0001038308837451,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,0.0004925275570712,290.9573669433594,294.1499938964844,264.5720520019531,262.7238464355469,265.35772705078125,264.51739501953125,289.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.25182342529297,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,9.860027785180137e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,0.0001038305781548,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.668909529456869e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,0.0001038308837451,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,0.0004925275570712,290.9573669433594,294.1499938964844,264.5720520019531,262.7238464355469,265.35772705078125,264.51739501953125,289.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.25182342529297,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.863848390523344e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001038708142004,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.671881758142263e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001038711197907,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,0.0004927184199914,290.9511413574219,294.1499938964844,264.6004638671875,262.74908447265625,265.3247985839844,264.5456848144531,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.2287712097168,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,9.863848390523344e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001038708142004,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,7.671881758142263e-05,290.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001038711197907,291.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,0.0004927184199914,290.9511413574219,294.1499938964844,264.6004638671875,262.74908447265625,265.3247985839844,264.5456848144531,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.2287712097168,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001039118724293,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,7.674913649680093e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001039121707435,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0004929131828248,290.94482421875,294.1499938964844,264.62841796875,262.77392578125,265.29302978515625,264.57403564453125,289.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.206092834472656,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,9.867746848613024e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001039118724293,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,7.674913649680093e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0001039121707435,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005859375,0.0,0.0,0.0004929131828248,290.94482421875,294.1499938964844,264.62841796875,262.77392578125,265.29302978515625,264.57403564453125,289.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.206092834472656,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.869717905530706e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0001039326307363,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,7.676446693949401e-05,290.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001039329290506,291.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,0.0004930116701871,290.941650390625,294.1499938964844,264.6421813964844,262.7861328125,265.277587890625,264.588134765625,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.194942474365234,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.871698421193288e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001039534836309,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,7.677987014176324e-05,290.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001039537819451,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,0.000493110565003,290.9384460449219,294.1499938964844,264.6557312011719,262.7981872558594,265.2623596191406,264.6021728515625,289.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18390655517578,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001039954076986,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,7.68108366173692e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,0.0001039957060129,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0004933094605803,290.9319763183594,294.1499938964844,264.68218994140625,262.8216857910156,265.2326965332031,264.6298828125,289.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16230201721192,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,9.875679097604008e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001039954076986,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,7.68108366173692e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,0.0001039957060129,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57452392578125,0.0,0.0,0.0004933094605803,290.9319763183594,294.1499938964844,264.68218994140625,262.8216857910156,265.2326965332031,264.6298828125,289.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.16230201721192,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.00010403739725,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.684184674872085e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0001040376882883,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.0004935086471959,290.9254455566406,294.1499938964844,264.70751953125,262.8441772460937,265.2040710449219,264.6569519042969,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.141433715820312,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,9.87966632237658e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.00010403739725,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,7.684184674872085e-05,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0001040376882883,291.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615539550781,0.0,0.0,0.0004935086471959,290.9254455566406,294.1499938964844,264.70751953125,262.8441772460937,265.2040710449219,264.6569519042969,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.141433715820312,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001040792194544,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,7.687273318879306e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001040795104927,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0004937070189043,290.9188537597656,294.1499938964844,264.73150634765625,262.8655090332031,265.1764221191406,264.68310546875,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.121416091918945,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.8836375400424e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001040792194544,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,7.687273318879306e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001040795104927,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0004937070189043,290.9188537597656,294.1499938964844,264.73150634765625,262.8655090332031,265.1764221191406,264.68310546875,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.121416091918945,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0001041206414811,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,7.690332131460309e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001041209252434,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004939035279676,290.91217041015625,294.1499938964844,264.75396728515625,262.88543701171875,265.1496887207031,264.7080993652344,289.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10236930847168,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,9.887570922728628e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0001041206414811,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,7.690332131460309e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001041209252434,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004939035279676,290.91217041015625,294.1499938964844,264.75396728515625,262.88543701171875,265.1496887207031,264.7080993652344,289.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10236930847168,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752258300781,0.0,0.0,9.88951651379466e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001041411378537,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62060546875,0.0,0.0,7.691845530644059e-05,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,0.0001041414143401,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292053222656,0.0,0.0,0.0004940007347613,290.9088134765625,294.1499938964844,264.7645263671875,262.8948059082031,265.1366882324219,264.7200927734375,289.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.0932559967041,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,9.89144464256242e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001041614377754,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6135559082031,0.0,0.0,7.693345105508342e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001041617215378,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,0.0004940970102325,290.9053955078125,294.1499938964844,264.77459716796875,262.9037780761719,265.1239013671875,264.731689453125,289.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.084449768066406,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001042013900587,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.696296233916655e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001042016665451,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,0.0004942865343764,290.8985900878906,294.1499938964844,264.7932434082031,262.9203186035156,265.09893798828125,264.7536926269531,289.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.067720413208008,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,9.895238326862454e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001042013900587,290.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.696296233916655e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001042016665451,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,0.0004942865343764,290.8985900878906,294.1499938964844,264.7932434082031,262.9203186035156,265.09893798828125,264.7536926269531,289.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.067720413208008,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,9.898930875351653e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001042402727762,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,7.699168054386973e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001042405492626,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0004944709944538,290.89166259765625,294.1499938964844,264.80963134765625,262.93487548828125,265.07476806640625,264.7738342285156,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05235290527344,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,9.898930875351653e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.0001042402727762,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,7.699168054386973e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001042405492626,291.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0004944709944538,290.89166259765625,294.1499938964844,264.80963134765625,262.93487548828125,265.07476806640625,264.7738342285156,289.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05235290527344,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.902500460157172e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001042778676492,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,7.701944559812546e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001042781368596,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0004946493427269,290.8847045898437,294.1499938964844,264.8235778808594,262.9472351074219,265.0513000488281,264.7919006347656,289.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.038471221923828,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.902500460157172e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001042778676492,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,7.701944559812546e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,0.0001042781368596,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0004946493427269,290.8847045898437,294.1499938964844,264.8235778808594,262.9472351074219,265.0513000488281,264.7919006347656,289.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.038471221923828,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001043139563989,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,7.704609743086621e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0001043142256094,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.00049482047325,290.8776550292969,294.1499938964844,264.83477783203125,262.9571838378906,265.0285339355469,264.8076171875,289.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.026201248168945,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001043139563989,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,7.704609743086621e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0001043142256094,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.00049482047325,290.8776550292969,294.1499938964844,264.83477783203125,262.9571838378906,265.0285339355469,264.8076171875,289.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.026201248168945,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,9.907577623380348e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001043313386617,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,7.705893222009763e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296630859375,0.0,0.0,0.0001043316078721,291.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0004949029535055,290.87408447265625,294.1499938964844,264.8393249511719,262.9612121582031,265.01739501953125,264.8144836425781,289.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02074813842773,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,9.909187792800368e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0001043482989189,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,7.707145414315164e-05,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,0.0001043485608533,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.0004949833964928,290.8705139160156,294.1499938964844,264.84307861328125,262.9645690917969,265.0063781738281,264.8207092285156,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.015729904174805,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,9.912266250466928e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.000104380720586,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.709539931965992e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001043809752445,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.000495137181133,290.8633117675781,294.1499938964844,264.8482360839844,262.9691162109375,264.9847412109375,264.83111572265625,289.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.007020950317383,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880676269531,0.0,0.0,9.912266250466928e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.000104380720586,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,7.709539931965992e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807922363281,0.0,0.0,0.0001043809752445,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.000495137181133,290.8633117675781,294.1499938964844,264.8482360839844,262.9691162109375,264.9847412109375,264.83111572265625,289.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.007020950317383,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,9.915127884596586e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001044108503265,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,7.71176564740017e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.000104411104985,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0004952801391482,290.8560485839844,294.1499938964844,264.8500061035156,262.970703125,264.96356201171875,264.8385009765625,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.000362396240234,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,9.915127884596586e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001044108503265,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158996582031,0.0,0.0,7.71176564740017e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.000104411104985,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330749511719,0.0,0.0,0.0004952801391482,290.8560485839844,294.1499938964844,264.8500061035156,262.970703125,264.96356201171875,264.8385009765625,289.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.000362396240234,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001044312521116,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,7.713271770626307e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0001044315067701,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,0.0004953768802806,290.8487243652344,294.1499938964844,264.8480529785156,262.9689636230469,264.9427795410156,264.8426818847656,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.995210647583008,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,0.0001044312521116,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,7.713271770626307e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0001044315067701,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,0.0004953768802806,290.8487243652344,294.1499938964844,264.8480529785156,262.9689636230469,264.9427795410156,264.8426818847656,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.995210647583008,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.917424904415384e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001044350428855,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,7.713551894994453e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,0.0001044352975441,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0004953948664478,290.84130859375,294.1499938964844,264.84234619140625,262.9638977050781,264.9222717285156,264.8433837890625,289.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494692391840091e-08,0.0010566912824288,-0.0317762568593025,0.0,0.0,0.0,-0.011006967164576,60.0,-17.99046516418457,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,9.917424904415384e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0001044350428855,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,7.713551894994453e-05,290.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,0.0001044352975441,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0004953948664478,290.84130859375,294.1499938964844,264.84234619140625,262.9638977050781,264.9222717285156,264.8433837890625,289.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494692391840091e-08,0.0010566912824288,-0.0317762568593025,0.0,0.0,0.0,-0.011006967164576,60.0,-17.99046516418457,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,9.917038551066072e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001044309756252,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,7.713251397944987e-05,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001044312302838,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,0.0004953755997121,290.83758544921875,294.1499938964844,264.83819580078125,262.960205078125,264.9121398925781,264.8423767089844,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.248986780666428e-08,0.0010566500714048,-0.031763631850481,0.0,0.0,0.0,-0.0110045755282044,60.0,-17.98808479309082,-0.0,-7.612585051219868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,9.916347335092723e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,0.0001044237069436,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.474609375,0.0,0.0,7.71271443227306e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001044239543261,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0004953410825692,290.8338317871094,294.1499938964844,264.83319091796875,262.9557800292969,264.9020080566406,264.840576171875,289.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481248923279509e-08,0.0010565764969214,-0.0317410789430141,0.0,0.0,0.0,-0.0110003026202321,60.0,-17.985689163208008,-0.0,-7.611523500372641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.913957183016464e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001043985394062,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.710855425102636e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0001043987795128,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0004952216986566,290.8262939453125,294.1499938964844,264.8208312988281,262.94482421875,264.8819274902344,264.8343811035156,289.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451445208228053e-08,0.001056321663782,-0.0316630974411964,0.0,0.0,0.0,-0.0109855281189084,60.0,-17.9808406829834,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
