time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.913957183016464e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.0001043985394062,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.710855425102636e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,0.0001043987795128,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.0004952216986566,290.8262939453125,294.1499938964844,264.8208312988281,262.94482421875,264.8819274902344,264.8343811035156,289.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563341202214,1.2451445208228053e-08,0.001056321663782,-0.0316630974411964,0.0,0.0,0.0,-0.0109855281189084,60.0,-17.9808406829834,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.910352673614398e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043605807353,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,7.708051998633891e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001043608208419,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0004950416623614,290.8186950683594,294.1499938964844,264.8055419921875,262.9312438964844,264.8619689941406,264.82489013671875,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055949833244,1.2406511373797002e-08,0.0010559374932199,-0.0315455235540866,0.0,0.0,0.0,-0.0109632527455687,60.0,-17.975934982299805,-0.0,-7.602317708688133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.910352673614398e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043605807353,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.447265625,0.0,0.0,7.708051998633891e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001043608208419,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0004950416623614,290.8186950683594,294.1499938964844,264.8055419921875,262.9312438964844,264.8619689941406,264.82489013671875,289.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055949833244,1.2406511373797002e-08,0.0010559374932199,-0.0315455235540866,0.0,0.0,0.0,-0.0109632527455687,60.0,-17.975934982299805,-0.0,-7.602317708688133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001043116863002,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,7.704439485678449e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001043119191308,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0004948097048327,290.81103515625,294.1499938964844,264.78759765625,262.9153137207031,264.842041015625,264.81256103515625,289.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.970996856689453,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956604003906,0.0,0.0,9.905708429869264e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0001043116863002,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,7.704439485678449e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,0.0001043119191308,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3571472167969,0.0,0.0,0.0004948097048327,290.81103515625,294.1499938964844,264.78759765625,262.9153137207031,264.842041015625,264.81256103515625,289.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.970996856689453,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,9.900081931846216e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001042524309013,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,7.70006372476928e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001042526710079,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0004945286782458,290.8033447265625,294.1499938964844,264.7672424316406,262.897216796875,264.8221740722656,264.7974548339844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.966035842895508,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,9.900081931846216e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001042524309013,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,7.70006372476928e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001042526710079,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445739746094,0.0,0.0,0.0004945286782458,290.8033447265625,294.1499938964844,264.7672424316406,262.897216796875,264.8221740722656,264.7974548339844,289.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.966035842895508,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,9.89693435258232e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0001042192889144,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,7.697615365032107e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001042195144691,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382873535156,0.0,0.0,0.000494371401146,290.7994689941406,294.1499938964844,264.7562561035156,262.887451171875,264.8122253417969,264.7888488769531,289.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.963550567626953,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,9.893588139675558e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001041840514517,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,7.695012754993513e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001041842842823,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,0.0004942042869515,290.7955627441406,294.1499938964844,264.7447509765625,262.87725830078125,264.80224609375,264.77960205078125,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.961063385009766,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001041082214214,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,7.689411722822115e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001041084469761,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0004938445636071,290.7877197265625,294.1499938964844,264.72039794921875,262.8556213378906,264.78228759765625,264.7596435546875,289.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.956083297729492,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001041082214214,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,7.689411722822115e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001041084469761,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0004938445636071,290.7877197265625,294.1499938964844,264.72039794921875,262.8556213378906,264.78228759765625,264.7596435546875,289.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.956083297729492,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,9.878533455776052e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001040255228872,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.683303556405008e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001040257484419,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004934523021802,290.77984619140625,294.1499938964844,264.6944580078125,262.83258056640625,264.7622375488281,264.7376708984375,289.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.95109748840332,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34356689453125,0.0,0.0,9.878533455776052e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,0.0001040255228872,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.683303556405008e-05,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001040257484419,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004934523021802,290.77984619140625,294.1499938964844,264.6944580078125,262.83258056640625,264.7622375488281,264.7376708984375,289.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.95109748840332,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.87015082500875e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001039372509694,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.676783570786938e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001039374692481,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.0004930335562676,290.7719116210937,294.1499938964844,264.6671447753906,262.808349609375,264.7420959472656,264.71392822265625,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94610023498535,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,9.87015082500875e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001039372509694,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661804199219,0.0,0.0,7.676783570786938e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001039374692481,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.0004930335562676,290.7719116210937,294.1499938964844,264.6671447753906,262.808349609375,264.7420959472656,264.71392822265625,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94610023498535,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001038444970618,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.669932529097423e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001038447153405,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0004925935645587,290.763916015625,294.1499938964844,264.6387939453125,262.7831420898437,264.7218017578125,264.688720703125,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.941085815429688,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0001038444970618,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.669932529097423e-05,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001038447153405,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821350097656,0.0,0.0,0.0004925935645587,290.763916015625,294.1499938964844,264.6387939453125,262.7831420898437,264.7218017578125,264.688720703125,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-17.941085815429688,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.856805991148576e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001037967304,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,7.666404417250305e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001037969486787,291.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,0.0004923670203424,290.7599182128906,294.1499938964844,264.6242980957031,262.770263671875,264.71160888671875,264.67559814453125,289.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.938570022583008,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,9.852208313532174e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.000103748316178,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.662828284082934e-05,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001037485271808,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0004921373329125,290.7558898925781,294.1499938964844,264.6096496582031,262.7572326660156,264.7013854980469,264.6622314453125,289.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.936046600341797,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001036498579196,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,7.655555964447558e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001036500689224,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0004916702746413,290.7477722167969,294.1499938964844,264.5799560546875,262.7308654785156,264.6808166503906,264.63482666015625,289.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93097686767578,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001036498579196,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,7.655555964447558e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001036500689224,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0004916702746413,290.7477722167969,294.1499938964844,264.5799560546875,262.7308654785156,264.6808166503906,264.63482666015625,289.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.93097686767578,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001035501190926,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,7.648189057363197e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001035503228195,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0004911971627734,290.7396240234375,294.1499938964844,264.54998779296875,262.7042236328125,264.6600952148437,264.606689453125,289.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.925867080688477,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0001035501190926,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,7.648189057363197e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001035503228195,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0004911971627734,290.7396240234375,294.1499938964844,264.54998779296875,262.7042236328125,264.6600952148437,264.606689453125,289.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.925867080688477,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,9.823902655625716e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001034502492984,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.640812691533938e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001034504530252,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0004907234688289,290.7314453125,294.1499938964844,264.5200500488281,262.6776123046875,264.6391906738281,264.5780944824219,289.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.92070770263672,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,9.823902655625716e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001034502492984,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,7.640812691533938e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001034504530252,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0004907234688289,290.7314453125,294.1499938964844,264.5200500488281,262.6776123046875,264.6391906738281,264.5780944824219,289.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.92070770263672,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.814494114834817e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001033511798596,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,7.633495260961354e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001033513835864,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004902535001747,290.7231750488281,294.1499938964844,264.4903564453125,262.6512145996094,264.6181640625,264.5492858886719,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.915502548217773,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.814494114834817e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001033511798596,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,7.633495260961354e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001033513835864,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004902535001747,290.7231750488281,294.1499938964844,264.4903564453125,262.6512145996094,264.6181640625,264.5492858886719,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.915502548217773,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.809860785026105e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0001033023872878,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,7.629891479155049e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001033025910146,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0004900220665149,290.71905517578125,294.1499938964844,264.4757080078125,262.63818359375,264.6075744628906,264.5348815917969,289.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.115416470298669e-08,0.0010452292626723,-0.0282681286334991,0.0,0.0,0.0,-0.010342413559556,60.0,-17.912878036499023,-0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24102783203125,0.0,0.0,9.805280569707976e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0001032541549648,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,7.626329170307145e-05,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001032543586916,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0004897932521998,290.71490478515625,294.1499938964844,264.4612121582031,262.6252746582031,264.59698486328125,264.5205383300781,289.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.109709124591518e-08,0.0010447412496432,-0.0281187463551759,0.0,0.0,0.0,-0.0103141199797391,60.0,-17.910242080688477,-0.0,-7.441936844543309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.79635733528994e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001031601932481,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,7.619388634338975e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.000103160389699,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004893475561402,290.70654296875,294.1499938964844,264.4328308105469,262.6000671386719,264.5757141113281,264.4920654296875,289.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893972303984e-08,0.0010437903692945,-0.0278276931494474,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.90492820739746,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.79635733528994e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001031601932481,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,7.619388634338975e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.000103160389699,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004893475561402,290.70654296875,294.1499938964844,264.4328308105469,262.6000671386719,264.5757141113281,264.4920654296875,289.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438014287501,1.0985893972303984e-08,0.0010437903692945,-0.0278276931494474,0.0,0.0,0.0,-0.0102589940652251,60.0,-17.90492820739746,-0.0,-7.428396031627926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.787829185370356e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001030703861033,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,7.612755143782124e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001030705825542,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.00048892153427,290.6981506347656,294.1499938964844,264.4055480957031,262.5758056640625,264.5543212890625,264.464111328125,289.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879614542602669e-08,0.0010428816312924,-0.0275495089590549,0.0,0.0,0.0,-0.0102063072845339,60.0,-17.899564743041992,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.787829185370356e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0001030703861033,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.247314453125,0.0,0.0,7.612755143782124e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001030705825542,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.00048892153427,290.6981506347656,294.1499938964844,264.4055480957031,262.5758056640625,264.5543212890625,264.464111328125,289.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879614542602669e-08,0.0010428816312924,-0.0275495089590549,0.0,0.0,0.0,-0.0102063072845339,60.0,-17.899564743041992,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.77980889729224e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001029859340633,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.606517465319484e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001029861305141,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004885209491476,290.6897277832031,294.1499938964844,264.3796081542969,262.5527038574219,264.5328674316406,264.4369506835937,289.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779674930461173e-08,0.0010420270264148,-0.0272879097610712,0.0,0.0,0.0,-0.0101567627862095,60.0,-17.894155502319336,-0.0,-7.403316715226539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.77980889729224e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001029859340633,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.606517465319484e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001029861305141,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004885209491476,290.6897277832031,294.1499938964844,264.3796081542969,262.5527038574219,264.5328674316406,264.4369506835937,289.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779674930461173e-08,0.0010420270264148,-0.0272879097610712,0.0,0.0,0.0,-0.0101567627862095,60.0,-17.894155502319336,-0.0,-7.403316715226539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.772393241291866e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001029078484862,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.600749813718721e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001029080376611,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004881505446974,290.6812438964844,294.1499938964844,264.3552551269531,262.5310363769531,264.5113525390625,264.4107360839844,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.068726351860505e-08,0.0010412367992103,-0.027046013623476,0.0,0.0,0.0,-0.0101109510287642,60.0,-17.888717651367188,-0.0,-7.392091561087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.772393241291866e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001029078484862,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.600749813718721e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001029080376611,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004881505446974,290.6812438964844,294.1499938964844,264.3552551269531,262.5310363769531,264.5113525390625,264.4107360839844,289.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.068726351860505e-08,0.0010412367992103,-0.027046013623476,0.0,0.0,0.0,-0.0101109510287642,60.0,-17.888717651367188,-0.0,-7.392091561087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.768962627276778e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0001028717160806,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,7.5980817200616e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001028719052555,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004879791522398,290.6769714355469,294.1499938964844,264.34375,262.52081298828125,264.5006103515625,264.39813232421875,289.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040881848894,1.0644504833123848e-08,0.0010408712550997,-0.0269340854138135,0.0,0.0,0.0,-0.0100897531956434,60.0,-17.885990142822266,-0.0,-7.386900335859536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.765717550180852e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001028375481837,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.59555769036524e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001028377373586,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000487817073008,290.6726989746094,294.1499938964844,264.332763671875,262.51104736328125,264.4898376464844,264.3858947753906,289.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.060406962238858e-08,0.0010405255015939,-0.0268282406032085,0.0,0.0,0.0,-0.0100697083398699,60.0,-17.883262634277344,-0.0,-7.381993327726377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
