time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.759864042280242e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001027759062708,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.591005123686045e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001027760954457,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004875246668234,290.66412353515625,294.1499938964844,264.3124084472656,262.492919921875,264.4683532714844,264.3624267578125,289.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.0531116423351252e-08,0.0010399016318842,-0.0266372710466384,0.0,0.0,0.0,-0.0100335413590073,60.0,-17.8778133392334,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.759864042280242e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001027759062708,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.591005123686045e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,0.0001027760954457,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004875246668234,290.66412353515625,294.1499938964844,264.3124084472656,262.492919921875,264.4683532714844,264.3624267578125,289.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.0531116423351252e-08,0.0010399016318842,-0.0266372710466384,0.0,0.0,0.0,-0.0100335413590073,60.0,-17.8778133392334,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.755001519806684e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.000102724712633,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.587223080918193e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.000102724894532,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004872817953582,290.655517578125,294.1499938964844,264.29443359375,262.4769592285156,264.4468994140625,264.3408203125,289.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470519562488793e-08,0.0010393834672868,-0.0264786444604396,0.0,0.0,0.0,-0.0100035015493631,60.0,-17.87240219116211,-0.0,-7.365797216607461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.755001519806684e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.000102724712633,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,7.587223080918193e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.000102724894532,291.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004872817953582,290.655517578125,294.1499938964844,264.29443359375,262.4769592285156,264.4468994140625,264.3408203125,289.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470519562488793e-08,0.0010393834672868,-0.0264786444604396,0.0,0.0,0.0,-0.0100035015493631,60.0,-17.87240219116211,-0.0,-7.365797216607461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.751164907356724e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001026843165163,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.584239210700616e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001026844911393,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004870901757385,290.6468505859375,294.1499938964844,264.2791442871094,262.4633483886719,264.4255676269531,264.3210754394531,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422706253621072e-08,0.0010389746166765,-0.0263534802943468,0.0,0.0,0.0,-0.009979797527194,60.0,-17.86705207824707,-0.0,-7.360003451140076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.751164907356724e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001026843165163,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.584239210700616e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001026844911393,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004870901757385,290.6468505859375,294.1499938964844,264.2791442871094,262.4633483886719,264.4255676269531,264.3210754394531,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422706253621072e-08,0.0010389746166765,-0.0263534802943468,0.0,0.0,0.0,-0.009979797527194,60.0,-17.86705207824707,-0.0,-7.360003451140076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.748605953063816e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001026573663693,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.582248508697376e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001026575409923,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004869623517151,290.6381225585937,294.1499938964844,264.2668151855469,262.45233154296875,264.4044189453125,264.3038024902344,289.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390801996607024e-08,0.0010387017391622,-0.0262699611485004,0.0,0.0,0.0,-0.0099639808759093,60.0,-17.8618221282959,-0.0,-7.35613809865754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.748605953063816e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,0.0001026573663693,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.582248508697376e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001026575409923,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004869623517151,290.6381225585937,294.1499938964844,264.2668151855469,262.45233154296875,264.4044189453125,264.3038024902344,289.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390801996607024e-08,0.0010387017391622,-0.0262699611485004,0.0,0.0,0.0,-0.0099639808759093,60.0,-17.8618221282959,-0.0,-7.35613809865754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.747769945533946e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001026485624606,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.581598765682429e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001026487443596,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0004869205877184,290.6337280273437,294.1499938964844,264.2618103027344,262.4479064941406,264.3938903808594,264.2960510253906,289.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.0380381887387102e-08,0.001038612681441,-0.0262426827102899,0.0,0.0,0.0,-0.0099588157609105,60.0,-17.8592586517334,-0.0,-7.35487617475883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.747293370310216e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001026435493258,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.581227691844106e-05,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001026437239488,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.000486896809889,290.6293334960937,294.1499938964844,264.25762939453125,262.4441833496094,264.3834533691406,264.2889709472656,289.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374436421045633e-08,0.0010385618079453,-0.0262271184474229,0.0,0.0,0.0,-0.0099558681249618,60.0,-17.85673713684082,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.747533476911484e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001026460740831,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.58141468395479e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0001026462487061,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004869088006671,290.6205139160156,294.1499938964844,264.251953125,262.4391174316406,264.3627624511719,264.2769470214844,289.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377411818751623e-08,0.0010385871864855,-0.026234908029437,0.0,0.0,0.0,-0.0099573424085974,60.0,-17.851863861083984,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.747533476911484e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001026460740831,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,7.58141468395479e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0001026462487061,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004869088006671,290.6205139160156,294.1499938964844,264.251953125,262.4391174316406,264.3627624511719,264.2769470214844,289.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377411818751623e-08,0.0010385871864855,-0.026234908029437,0.0,0.0,0.0,-0.0099573424085974,60.0,-17.851863861083984,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.749302989803256e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001026647078106,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.582790567539632e-05,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001026648824336,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0004869971890002,290.6116638183594,294.1499938964844,264.25,262.4373779296875,264.3423767089844,264.2679443359375,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,-0.0099682640284299,60.0,-17.84724235534668,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.749302989803256e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001026647078106,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.582790567539632e-05,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001026648824336,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0004869971890002,290.6116638183594,294.1499938964844,264.25,262.4373779296875,264.3423767089844,264.2679443359375,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,-0.0099682640284299,60.0,-17.84724235534668,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.751277684699744e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001026855097734,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.584326522191986e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001026856771204,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004870958218816,290.6027526855469,294.1499938964844,264.25,262.4384460449219,264.32232666015625,264.2617492675781,289.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.84225082397461,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.751277684699744e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001026855097734,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.584326522191986e-05,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001026856771204,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0004870958218816,290.6027526855469,294.1499938964844,264.25,262.4384460449219,264.32232666015625,264.2617492675781,289.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.84225082397461,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.7519216069486e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0001026922909659,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.584827835671604e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001026924583129,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004871280398219,290.5937805175781,294.1499938964844,264.25,262.4415283203125,264.3026428222656,264.25762939453125,289.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204189699054e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844252690672,60.0,-17.83563232421875,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.7519216069486e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0001026922909659,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.584827835671604e-05,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001026924583129,291.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004871280398219,290.5937805175781,294.1499938964844,264.25,262.4415283203125,264.3026428222656,264.25762939453125,289.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204189699054e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844252690672,60.0,-17.83563232421875,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.751759353093804e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001026905811158,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,7.584701234009117e-05,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0001026907484629,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0004871199198532,290.5892639160156,294.1499938964844,264.25,262.4437866210937,264.2929382324219,264.25616455078125,289.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430011521123106e-08,0.001039037015289,-0.0263726040720939,0.0,0.0,0.0,-0.0099834194406867,60.0,-17.831369400024414,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.75123475654982e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.000102685058664,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.584293052786961e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0001026852187351,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.000487093697302,290.5847473144531,294.1499938964844,264.25,262.4465026855469,264.2833251953125,264.2550048828125,289.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423462981634657e-08,0.0010389810195192,-0.0263554602861404,0.0,0.0,0.0,-0.0099801728501915,60.0,-17.826499938964844,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.74926952039823e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0001026643658406,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.582765101687983e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001026645259116,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004869955300819,290.5757141113281,294.1499938964844,264.25,262.4532165527344,264.2643737792969,264.25323486328125,289.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81515121459961,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.74926952039823e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0001026643658406,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,7.582765101687983e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0001026645259116,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0004869955300819,290.5757141113281,294.1499938964844,264.25,262.4532165527344,264.2643737792969,264.25323486328125,289.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81515121459961,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.746108844410628e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001026310783345,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,7.58030655561015e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001026312384055,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004868376709055,290.56658935546875,294.1499938964844,264.25,262.4615478515625,264.2457580566406,264.25213623046875,289.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.801469802856445,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.746108844410628e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001026310783345,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,7.58030655561015e-05,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0001026312384055,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0004868376709055,290.56658935546875,294.1499938964844,264.25,262.4615478515625,264.2457580566406,264.25213623046875,289.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.801469802856445,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.741981921251865e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001025876263156,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.577096403110772e-05,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001025877791107,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004866315284743,290.5574645996094,294.1499938964844,264.25,262.4713439941406,264.2275085449219,264.2513732910156,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.785926818847656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,9.741981921251865e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001025876263156,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.577096403110772e-05,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001025877791107,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0004866315284743,290.5574645996094,294.1499938964844,264.25,262.4713439941406,264.2275085449219,264.2513732910156,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.785926818847656,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.73700953181833e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0001025352685246,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.573229959234595e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0001025354285957,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0004863831854891,290.5482788085937,294.1499938964844,264.25,262.4825134277344,264.2095947265625,264.2509155273437,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.768634796142578,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,9.73700953181833e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0001025352685246,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.573229959234595e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0001025354285957,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0004863831854891,290.5482788085937,294.1499938964844,264.25,262.4825134277344,264.2095947265625,264.2509155273437,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.768634796142578,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.734304330777376e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0001025067831506,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,7.571125752292573e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0001025069359457,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0004862480564042,290.5436706542969,294.1499938964844,264.25,262.488525390625,264.2007751464844,264.250732421875,289.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.75951385498047,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.73145361058414e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001024767625494,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.56890804041177e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0001024769153445,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0004861056513618,290.5390319824219,294.1499938964844,264.25,262.4948425292969,264.1920166015625,264.2506103515625,289.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.750099182128906,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.000102414174762,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.56428562453948e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001024143275571,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004858087631873,290.52978515625,294.1499938964844,264.25,262.5082702636719,264.1747741699219,264.2503967285156,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73069953918457,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.000102414174762,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.56428562453948e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001024143275571,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004858087631873,290.52978515625,294.1499938964844,264.25,262.5082702636719,264.1747741699219,264.2503967285156,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73069953918457,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.71938279690221e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001023496515699,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,7.55951987230219e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.000102349804365,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0004855026782024,290.5204772949219,294.1499938964844,264.25,262.52264404296875,264.15789794921875,264.2502746582031,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.710750579833984,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.71938279690221e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001023496515699,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,7.55951987230219e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.000102349804365,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0004855026782024,290.5204772949219,294.1499938964844,264.25,262.52264404296875,264.15789794921875,264.2502746582031,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.710750579833984,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.71327317529358e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001022853175527,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.554767944384366e-05,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001022854630718,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0004851974954362,290.5111389160156,294.1499938964844,264.25,262.5378112792969,264.14129638671875,264.25018310546875,289.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.690662384033203,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.71327317529358e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001022853175527,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.554767944384366e-05,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001022854630718,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.0004851974954362,290.5111389160156,294.1499938964844,264.25,262.5378112792969,264.14129638671875,264.25018310546875,289.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.690662384033203,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.707395656732842e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001022234282572,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,7.550196460215375e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001022235737764,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0004849039250984,290.50177001953125,294.1499938964844,264.25,262.5536193847656,264.1250305175781,264.2501220703125,289.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.670812606811523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.707395656732842e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246643066406,0.0,0.0,0.0001022234282572,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,7.550196460215375e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001022235737764,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0004849039250984,290.50177001953125,294.1499938964844,264.25,262.5536193847656,264.1250305175781,264.2501220703125,289.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.670812606811523,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.704579133540392e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.000102193771454,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.548005669377744e-05,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001021939169731,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,0.000484763237182,290.4970703125,294.1499938964844,264.25,262.5617370605469,264.11700439453125,264.2500915527344,289.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.661060333251953,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
