time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,9.701901581138372e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,0.0001021655771182,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,7.545923290308565e-05,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0001021657153614,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004846295050811,290.4923400878906,294.1499938964844,264.25,262.5699768066406,264.1090393066406,264.2500915527344,289.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.651504516601562,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,0.0001021133430185,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.542064849985763e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001021134812617,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004843817150685,290.48291015625,294.1499938964844,264.25,262.58673095703125,264.0933837890625,264.25006103515625,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.633010864257812,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,0.0001021133430185,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.542064849985763e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001021134812617,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0004843817150685,290.48291015625,294.1499938964844,264.25,262.58673095703125,264.0933837890625,264.25006103515625,289.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.633010864257812,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.692719322629272e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001020688796415,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,7.538781210314482e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001020690178847,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004841708287131,290.4734191894531,294.1499938964844,264.25,262.6037292480469,264.0780029296875,264.2500305175781,289.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694237412816165e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.615772247314453,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.692719322629272e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,0.0001020688796415,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,7.538781210314482e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001020690178847,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0004841708287131,290.4734191894531,294.1499938964844,264.25,262.6037292480469,264.0780029296875,264.2500305175781,289.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694237412816165e-09,0.0010327456984668,-0.0244463738054037,0.0,0.0,0.0,-0.0096186660230159,60.0,-17.615772247314453,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,0.000102031546703,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,7.536023622378707e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001020316849462,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004839937028009,290.4638977050781,294.1499938964844,264.25,262.620849609375,264.0628967285156,264.2500305175781,289.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650048760079244e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.599613189697266,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,0.000102031546703,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,7.536023622378707e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001020316849462,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004839937028009,290.4638977050781,294.1499938964844,264.25,262.620849609375,264.0628967285156,264.2500305175781,289.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650048760079244e-09,0.0010323678143322,-0.0243306774646043,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.599613189697266,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.0001020043055177,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,7.534011092502624e-05,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0001020044437609,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0004838645108975,290.4543151855469,294.1499938964844,264.25,262.637939453125,264.048095703125,264.2500305175781,289.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617806995265711e-09,0.0010320920264348,-0.0242462623864412,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.585222244262695,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.0001020043055177,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,7.534011092502624e-05,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0001020044437609,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,0.0004838645108975,290.4543151855469,294.1499938964844,264.25,262.637939453125,264.048095703125,264.2500305175781,289.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617806995265711e-09,0.0010320920264348,-0.0242462623864412,0.0,0.0,0.0,-0.0095807751640677,60.0,-17.585222244262695,-0.0,-7.262805468144506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.685543773230164e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001019933260977,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,7.533200550824404e-05,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001019934643409,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0004838124441448,290.44952392578125,294.1499938964844,264.25,262.6464538574219,264.0408020019531,264.25,289.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.57849884033203,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,9.684773249318825e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001019852134049,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.532601011916995e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001019853443722,291.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0004837739397771,290.4447326660156,294.1499938964844,264.25,262.6549072265625,264.0335693359375,264.25,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.572193145751953,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,9.683921234682202e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001019762421492,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.531938899774104e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001019763731164,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.000483731389977,290.4350891113281,294.1499938964844,264.25,262.67156982421875,264.0193176269531,264.25,289.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.560827255249023,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,9.683921234682202e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,0.0001019762421492,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.531938899774104e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001019763731164,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.000483731389977,290.4350891113281,294.1499938964844,264.25,262.67156982421875,264.0193176269531,264.25,289.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.560827255249023,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.683956886874512e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.000101976620499,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,7.531966548413038e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001019767514662,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0004837331944145,290.4254150390625,294.1499938964844,264.25,262.6878356933594,264.0052795410156,264.25,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.551027297973633,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.683956886874512e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.000101976620499,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,7.531966548413038e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001019767514662,291.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0004837331944145,290.4254150390625,294.1499938964844,264.25,262.6878356933594,264.0052795410156,264.25,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.551027297973633,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,9.684763062978163e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001019851115415,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,7.53259300836362e-05,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001019852425088,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.000483773445012,290.4156799316406,294.1499938964844,264.25,262.7035522460937,263.99151611328125,264.25,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866670548915,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.542810440063477,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,9.684763062978163e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001019851115415,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,7.53259300836362e-05,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001019852425088,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.000483773445012,290.4156799316406,294.1499938964844,264.25,262.7035522460937,263.99151611328125,264.25,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866670548915,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.542810440063477,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.686395787866786e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,0.0001020023046294,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,7.533863390563056e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001020024283207,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0004838550230488,290.40594482421875,294.1499938964844,264.25,262.71856689453125,263.97802734375,264.25,289.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615373386395731e-09,0.0010320710716769,-0.024239894002676,0.0,0.0,0.0,-0.009579568170011,60.0,-17.53618049621582,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,9.686395787866786e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,0.0001020023046294,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,7.533863390563056e-05,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001020024283207,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0004838550230488,290.40594482421875,294.1499938964844,264.25,262.71856689453125,263.97802734375,264.25,289.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615373386395731e-09,0.0010320710716769,-0.024239894002676,0.0,0.0,0.0,-0.009579568170011,60.0,-17.53618049621582,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,9.687412966741248e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.000102013014839,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,7.534654287155718e-05,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001020131458062,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,0.0004839058383367,290.4010314941406,294.1499938964844,264.25,262.72576904296875,263.97137451171875,264.25,289.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.53327751159668,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,9.688601130619644e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,0.0001020255222101,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,7.535578333772719e-05,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001020256531774,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.000483965181047,290.3961486816406,294.1499938964844,264.25,262.7327575683594,263.9647827148437,264.25,289.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.530662536621094,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.691370360087603e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001020546915242,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,7.537732744822279e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001020548152155,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0004841035115532,290.38629150390625,294.1499938964844,264.25,262.7460021972656,263.9517517089844,264.25,289.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.52623176574707,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.691370360087603e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0001020546915242,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,7.537732744822279e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,0.0001020548152155,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0004841035115532,290.38629150390625,294.1499938964844,264.25,262.7460021972656,263.9517517089844,264.25,289.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.52623176574707,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001020875570247,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.540159276686609e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.000102087680716,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000484259420773,290.3764343261719,294.1499938964844,264.25,262.7581481933594,263.93896484375,264.25,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.5225772857666,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001020875570247,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.540159276686609e-05,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.000102087680716,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000484259420773,290.3764343261719,294.1499938964844,264.25,262.7581481933594,263.93896484375,264.25,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.5225772857666,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.697848145151512e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001021229109028,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,7.542770617874339e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001021230273181,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0004844271170441,290.36651611328125,294.1499938964844,264.25,262.7690734863281,263.9264221191406,264.25,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.519498825073242,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,9.697848145151512e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0001021229109028,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,7.542770617874339e-05,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,0.0001021230273181,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0004844271170441,290.36651611328125,294.1499938964844,264.25,262.7690734863281,263.9264221191406,264.25,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.519498825073242,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001021588759613,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,7.545427069999278e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001021589923766,291.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0004845977236982,290.3565368652344,294.1499938964844,264.25,262.7786560058594,263.9140930175781,264.25,289.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.51667594909668,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001021588759613,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,7.545427069999278e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001021589923766,291.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0004845977236982,290.3565368652344,294.1499938964844,264.25,262.7786560058594,263.9140930175781,264.25,289.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.51667594909668,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,9.702954412205143e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,0.0001021766802296,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,7.54674183554016e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001021767966449,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0004846821830142,290.3515625,294.1499938964844,264.25,262.78289794921875,263.90802001953125,264.25,289.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.515281677246094,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469177246094,0.0,0.0,9.704595868242905e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001021939679048,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,7.54801876610145e-05,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,0.0001021940843202,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004847641685046,290.3465576171875,294.1499938964844,264.25,262.7867431640625,263.9019775390625,264.25,289.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.513845443725586,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,9.707092976896092e-05,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001022202632157,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,7.549960719188675e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.000102220379631,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0004848889366257,290.3385314941406,294.1499938964844,264.25,262.79205322265625,263.8924560546875,264.25,289.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.511377334594727,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,9.707689605420455e-05,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001022265423671,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,7.55042492528446e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.0001022266587824,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0004849187098443,290.3365173339844,294.1499938964844,264.25,262.7931823730469,263.8900756835937,264.25,289.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.510723114013672,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.710461017675698e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.000102255733509,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,7.552580791525543e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001022558499244,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0004850571567658,290.3264465332031,294.1499938964844,264.25,262.79791259765625,263.8783874511719,264.25,289.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50711441040039,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,9.710461017675698e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,0.000102255733509,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,7.552580791525543e-05,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001022558499244,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0004850571567658,290.3264465332031,294.1499938964844,264.25,262.79791259765625,263.8783874511719,264.25,289.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50711441040039,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.713526378618552e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.000102288016933,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,7.55496512283571e-05,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001022881333483,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0004852103302255,290.3163452148437,294.1499938964844,264.25,262.80096435546875,263.8669128417969,264.25,288.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.503477096557617,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.713526378618552e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618530273437,0.0,0.0,0.000102288016933,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,7.55496512283571e-05,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001022881333483,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0004852103302255,290.3163452148437,294.1499938964844,264.25,262.80096435546875,263.8669128417969,264.25,288.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.503477096557617,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.717501234263182e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001023298682412,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,7.558055949630216e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001023299846565,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.000485408847453,290.30621337890625,294.1499938964844,264.25,262.8026428222656,263.8556213378906,264.25,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.500858306884766,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.717501234263182e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001023298682412,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,7.558055949630216e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001023299846565,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795349121094,0.0,0.0,0.000485408847453,290.30621337890625,294.1499938964844,264.25,262.8026428222656,263.8556213378906,264.25,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.500858306884766,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69207763671875,0.0,0.0,9.719850640976802e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.000102354613773,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,7.559883670182899e-05,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0001023547229124,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0004855262232013,290.3011169433594,294.1499938964844,264.25,262.8030090332031,263.8500671386719,264.25,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.50019645690918,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
