time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,9.722377581056207e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,0.00010238122195,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.56184890633449e-05,290.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001023813310894,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004856524465139,290.2960205078125,294.1499938964844,264.25,262.80303955078125,263.8445739746094,264.25,288.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.49987030029297,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,9.72806810750626e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001024411540129,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,7.566274871351197e-05,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0001024412631522,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.000485936703626,290.2857971191406,294.1499938964844,264.25,262.8022766113281,263.83367919921875,264.25,288.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989041179418,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.50033950805664,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,9.72806810750626e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347229003906,0.0,0.0,0.0001024411540129,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,7.566274871351197e-05,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,0.0001024412631522,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.000485936703626,290.2857971191406,294.1499938964844,264.25,262.8022766113281,263.83367919921875,264.25,288.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989041179418,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.50033950805664,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001025082965497,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,7.571234891656786e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001025084056891,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0004862552450504,290.2755432128906,294.1499938964844,264.25,262.8004150390625,263.822998046875,264.25,288.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.502077102661133,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001025082965497,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,7.571234891656786e-05,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0001025084056891,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0004862552450504,290.2755432128906,294.1499938964844,264.25,262.8004150390625,263.822998046875,264.25,288.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.502077102661133,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.741524991113693e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001025828532874,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.5767413363792e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001025829624268,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,0.0004866089147981,290.2652282714844,294.1499938964844,264.25,262.7975769042969,263.8125,264.25,288.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.505184173583984,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493835449219,0.0,0.0,9.741524991113693e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001025828532874,290.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.5767413363792e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0001025829624268,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,0.0004866089147981,290.2652282714844,294.1499938964844,264.25,262.7975769042969,263.8125,264.25,288.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.505184173583984,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,9.749135642778128e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0001026629979605,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,7.5826610554941e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001026631070999,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0004869890690315,290.2549133300781,294.1499938964844,264.25,262.7938537597656,263.8021850585937,264.25,288.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.509267807006836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,9.749135642778128e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0001026629979605,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,7.5826610554941e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001026631070999,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0004869890690315,290.2549133300781,294.1499938964844,264.25,262.7938537597656,263.8021850585937,264.25,288.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.509267807006836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,9.753160702530296e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0001027053949655,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,7.585791900055483e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.000102705496829,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.0004871901765,290.2497253417969,294.1499938964844,264.25,262.79168701171875,263.797119140625,264.25,288.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.51174545288086,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249694824219,0.0,0.0,9.757283260114492e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001027488033287,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,7.588997686980292e-05,290.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001027489051921,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,0.0004873960861004,290.2445068359375,294.1499938964844,264.25,262.7893371582031,263.79205322265625,264.25,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.51441764831543,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,9.765871800482272e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001028392507578,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.595678471261635e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001028393526212,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.000487825134769,290.2341003417969,294.1499938964844,264.25,262.7841491699219,263.7821350097656,264.25,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.520387649536133,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,9.765871800482272e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001028392507578,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.595678471261635e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001028393526212,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.000487825134769,290.2341003417969,294.1499938964844,264.25,262.7841491699219,263.7821350097656,264.25,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.520387649536133,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,9.774793579708783e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001029331979225,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,7.602616824442521e-05,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001029332997859,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.000488270772621,290.2236328125,294.1499938964844,264.25,262.7783508300781,263.7723388671875,264.25,288.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.527002334594727,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,9.774793579708783e-05,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001029331979225,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,7.602616824442521e-05,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,0.0001029332997859,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.000488270772621,290.2236328125,294.1499938964844,264.25,262.7783508300781,263.7723388671875,264.25,288.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.527002334594727,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001030304629239,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,7.609801104990765e-05,290.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001030305647873,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0004887321265414,290.213134765625,294.1499938964844,264.25,262.7720642089844,263.76275634765625,264.25,288.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.534252166748047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001030304629239,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,7.609801104990765e-05,290.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001030305647873,291.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0004887321265414,290.213134765625,294.1499938964844,264.25,262.7720642089844,263.76275634765625,264.25,288.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.534252166748047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,9.79345350060612e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0001031296924338,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.617130177095532e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001031297942972,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0004892028518952,290.2025756835937,294.1499938964844,264.25,262.7654113769531,263.7532958984375,264.25,288.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.541887283325195,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,9.79345350060612e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605041503906,0.0,0.0,0.0001031296924338,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.617130177095532e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0001031297942972,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0004892028518952,290.2025756835937,294.1499938964844,264.25,262.7654113769531,263.7532958984375,264.25,288.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.541887283325195,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,9.798230894375592e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,0.0001031800056807,290.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,7.620846008649096e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900817871094,0.0,0.0,0.0001031801075441,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0004894415033049,290.1972961425781,294.1499938964844,264.25,262.7619323730469,263.7486572265625,264.25,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.54584312438965,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,9.803030116017908e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001032305372064,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,7.624578574905172e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0001032306390698,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.0004896812606602,290.1920166015625,294.1499938964844,264.25,262.7584228515625,263.7440490722656,264.25,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.549854278564453,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.812665666686372e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001033320077112,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,7.632072811247781e-05,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001033321095746,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0004901625798083,290.181396484375,294.1499938964844,264.25,262.7512512207031,263.7349548339844,264.25,288.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.557979583740234,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.812665666686372e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.0001033320077112,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,7.632072811247781e-05,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001033321095746,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,0.0004901625798083,290.181396484375,294.1499938964844,264.25,262.7512512207031,263.7349548339844,264.25,288.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.557979583740234,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.822296851780266e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001034334418363,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,7.639564137207344e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001034335364238,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0004906437243334,290.17071533203125,294.1499938964844,264.25,262.7439880371094,263.7259826660156,264.25,288.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.566146850585938,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,9.822296851780266e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001034334418363,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,7.639564137207344e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001034335364238,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0004906437243334,290.17071533203125,294.1499938964844,264.25,262.7439880371094,263.7259826660156,264.25,288.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.566146850585938,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.831841452978551e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0001035339446389,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,7.646987796761096e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0001035340392263,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,0.0004911204450763,290.1600036621094,294.1499938964844,264.25,262.7367248535156,263.7171936035156,264.25,288.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.574222564697266,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,9.831841452978551e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0001035339446389,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,7.646987796761096e-05,290.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0001035340392263,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,0.0004911204450763,290.1600036621094,294.1499938964844,264.25,262.7367248535156,263.7171936035156,264.25,288.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.574222564697266,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.841234714258462e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001036328612826,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,7.654293585801497e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,0.0001036329558701,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004915896570309,290.1492919921875,294.1499938964844,264.25,262.72955322265625,263.70855712890625,264.25,288.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.582082748413086,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.841234714258462e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0001036328612826,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,7.654293585801497e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393005371094,0.0,0.0,0.0001036329558701,291.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004915896570309,290.1492919921875,294.1499938964844,264.25,262.72955322265625,263.70855712890625,264.25,288.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.582082748413086,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50836181640625,0.0,0.0,9.8458505817689e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001036814646795,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,7.657883543288335e-05,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336242675781,0.0,0.0,0.0001036815592669,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.0004918202175758,290.1438903808594,294.1499938964844,264.25,262.7260131835937,263.7043151855469,264.25,288.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.585886001586914,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.85039587249048e-05,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001037293332046,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,7.661418931093067e-05,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001037294205161,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0004920472856611,290.13848876953125,294.1499938964844,264.25,262.7225646972656,263.7000732421875,264.25,288.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.589582443237305,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,9.859236160991712e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001038224290823,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,7.66829471103847e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001038225236698,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0004924889071844,290.127685546875,294.1499938964844,264.25,262.71588134765625,263.6917419433594,264.25,288.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.596574783325195,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,9.859236160991712e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,0.0001038224290823,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,7.66829471103847e-05,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001038225236698,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0004924889071844,290.127685546875,294.1499938964844,264.25,262.71588134765625,263.6917419433594,264.25,288.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.596574783325195,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.867716289591044e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001039117269101,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,7.674890366615728e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,0.0001039118142216,291.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0004929124843329,290.1168212890625,294.1499938964844,264.25,262.7095947265625,263.6835632324219,264.25,288.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.60300064086914,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775085449219,0.0,0.0,9.867716289591044e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001039117269101,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,7.674890366615728e-05,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,0.0001039118142216,291.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0004929124843329,290.1168212890625,294.1499938964844,264.25,262.7095947265625,263.6835632324219,264.25,288.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.60300064086914,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.875724936136976e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0001039960625348,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,7.68111931392923e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001039961498463,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0004933125455863,290.10595703125,294.1499938964844,264.25,262.70379638671875,263.6755065917969,264.25,288.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.60863494873047,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,9.875724936136976e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0001039960625348,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794921875,0.0,0.0,7.68111931392923e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0001039961498463,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.0004933125455863,290.10595703125,294.1499938964844,264.25,262.70379638671875,263.6755065917969,264.25,288.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.60863494873047,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,9.883240272756666e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001040752031258,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,7.686964818276465e-05,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001040752904373,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0004936879849992,290.09503173828125,294.1499938964844,264.25,262.6985778808594,263.6676025390625,264.25,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.61338996887207,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,9.883240272756666e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26373291015625,0.0,0.0,0.0001040752031258,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,7.686964818276465e-05,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001040752904373,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,0.0004936879849992,290.09503173828125,294.1499938964844,264.25,262.6985778808594,263.6676025390625,264.25,288.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.61338996887207,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,9.886763291433454e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0001041123032337,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606628417969,0.0,0.0,7.689704216318205e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001041123905451,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0004938639467582,290.08953857421875,294.1499938964844,264.25,262.6962280273437,263.6637268066406,264.25,288.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.615392684936523,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
