time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404296875,0.0,0.0,9.890125511446968e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001041477153194,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.692319923080504e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0001041477953549,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0004940318758599,290.0840759277344,294.1499938964844,264.25,262.6940612792969,263.65985107421875,264.25,288.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.61712646484375,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.896312258206308e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001042128642438,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,7.697131513850763e-05,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001042129442794,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0004943409585393,290.07305908203125,294.1499938964844,264.25,262.6903381347656,263.6522521972656,264.25,288.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850013047456,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.61969757080078,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.896312258206308e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001042128642438,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,7.697131513850763e-05,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001042129442794,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140625,0.0,0.0,0.0004943409585393,290.07305908203125,294.1499938964844,264.25,262.6903381347656,263.6522521972656,264.25,288.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850013047456,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.61969757080078,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.901799057843164e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001042706353473,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.701398862991482e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001042707226588,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0004946150002069,290.0620422363281,294.1499938964844,264.25,262.6874694824219,263.644775390625,264.25,288.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865925686188e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.621063232421875,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156494140625,0.0,0.0,9.901799057843164e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001042706353473,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.701398862991482e-05,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001042707226588,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0004946150002069,290.0620422363281,294.1499938964844,264.25,262.6874694824219,263.644775390625,264.25,288.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865925686188e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.621063232421875,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.906404739012942e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001043191441567,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,7.704981544520706e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0001043192241922,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0004948450950905,290.0509948730469,294.1499938964844,264.25,262.6856384277344,263.6374206542969,264.25,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356247580669333e-08,0.0010555074550211,-0.0314140021800994,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.62097930908203,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.906404739012942e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.0001043191441567,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,7.704981544520706e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0001043192241922,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0004948450950905,290.0509948730469,294.1499938964844,264.25,262.6856384277344,263.6374206542969,264.25,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356247580669333e-08,0.0010555074550211,-0.0314140021800994,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.62097930908203,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.91015913314186e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0001043586744344,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,7.707901386311278e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001043587617459,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.000495032640174,290.0399169921875,294.1499938964844,264.25,262.6848449707031,263.6302185058594,264.25,288.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403015503537064e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.619415283203125,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.91015913314186e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.0001043586744344,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,7.707901386311278e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001043587617459,291.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774108886719,0.0,0.0,0.000495032640174,290.0399169921875,294.1499938964844,264.25,262.6848449707031,263.6302185058594,264.25,288.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403015503537064e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.619415283203125,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.911676170304418e-05,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,0.0001043746524374,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,7.709080819040537e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,0.0001043747324729,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0004951084265485,290.03436279296875,294.1499938964844,264.25,262.6849060058594,263.6266784667969,264.25,288.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421910611237765e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.61802864074707,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37847900390625,0.0,0.0,9.912925452226772e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0001043878146447,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,7.710052886977792e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001043878946802,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.000495170825161,290.02880859375,294.1499938964844,264.25,262.68524169921875,263.6231384277344,264.25,288.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437480378935106e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.616193771362305,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.914630936691536e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0001044057717081,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,7.711379294050857e-05,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001044058517436,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004952560411766,290.0176696777344,294.1499938964844,264.25,262.6869506835937,263.6161804199219,264.25,288.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458717613128556e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.61118507385254,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660583496094,0.0,0.0,9.914630936691536e-05,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0001044057717081,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,7.711379294050857e-05,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001044058517436,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529663085937,0.0,0.0,0.0004952560411766,290.0176696777344,294.1499938964844,264.25,262.6869506835937,263.6161804199219,264.25,288.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458717613128556e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.61118507385254,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,9.91524721030146e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0001044122618623,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,7.711858779657632e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001044123418978,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004952868330292,290.00653076171875,294.1499938964844,264.25,262.69000244140625,263.6093444824219,264.25,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.604339599609375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,9.91524721030146e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0001044122618623,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,7.711858779657632e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001044123418978,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0004952868330292,290.00653076171875,294.1499938964844,264.25,262.69000244140625,263.6093444824219,264.25,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.604339599609375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,9.914777183439584e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,7.711492798989639e-05,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001044073869707,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0004952633171342,289.9953308105469,294.1499938964844,264.251953125,262.6960144042969,263.6026916503906,264.25054931640625,288.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.594648361206055,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,9.914777183439584e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,7.711492798989639e-05,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0001044073869707,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,0.0004952633171342,289.9953308105469,294.1499938964844,264.251953125,262.6960144042969,263.6026916503906,264.25054931640625,288.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.594648361206055,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.913507528835908e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.000104393941001,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.710505451541394e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001043940210365,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0004951999289914,289.984130859375,294.1499938964844,264.25762939453125,262.706298828125,263.59619140625,264.2525329589844,288.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.581565856933594,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.913507528835908e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.000104393941001,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,7.710505451541394e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001043940210365,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0004951999289914,289.984130859375,294.1499938964844,264.25762939453125,262.706298828125,263.59619140625,264.2525329589844,288.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.581565856933594,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226623535156,0.0,0.0,9.912536916090176e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0001043837182805,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,7.709750207141042e-05,290.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001043837983161,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0004951514420099,289.9785461425781,294.1499938964844,264.2618103027344,262.7129211425781,263.59307861328125,264.2545166015625,288.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.573305130004883,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,9.911420056596398e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.000104371960333,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,7.70888218539767e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,0.0001043720330926,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0004950956208631,289.9729309082031,294.1499938964844,264.2668151855469,262.7204895019531,263.5899963378906,264.2570495605469,288.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.564245223999023,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,9.908580977935344e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,7.706673932261765e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001043421361828,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0004949538270011,289.961669921875,294.1499938964844,264.2791442871094,262.73834228515625,263.5841369628906,264.2643737792969,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.543210983276367,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,9.908580977935344e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,7.706673932261765e-05,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0001043421361828,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0004949538270011,289.961669921875,294.1499938964844,264.2791442871094,262.73834228515625,263.5841369628906,264.2643737792969,288.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.543210983276367,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.905127808451653e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000104305698187,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,7.703987648710608e-05,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,0.0001043057782226,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0004947813577018,289.9504089355469,294.1499938964844,264.29443359375,262.7594909667969,263.5786437988281,264.274169921875,288.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51907730102539,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916564941406,0.0,0.0,9.905127808451653e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000104305698187,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,7.703987648710608e-05,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,0.0001043057782226,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.0004947813577018,289.9504089355469,294.1499938964844,264.29443359375,262.7594909667969,263.5786437988281,264.274169921875,288.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.51907730102539,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.901009616442023e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,0.0001042623407556,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,7.700785499764606e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001042624135152,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0004945756518281,289.93914794921875,294.1499938964844,264.3124084472656,262.7836608886719,263.5735778808594,264.287109375,288.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49136734008789,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.901009616442023e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,0.0001042623407556,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,7.700785499764606e-05,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001042624135152,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,0.0004945756518281,289.93914794921875,294.1499938964844,264.3124084472656,262.7836608886719,263.5735778808594,264.287109375,288.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49136734008789,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.89640029729344e-05,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001042137955664,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,7.697199907852337e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.000104213868326,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004943453823216,289.9278564453125,294.1499938964844,264.332763671875,262.810546875,263.5689392089844,264.3023681640625,288.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.461200714111328,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,9.89640029729344e-05,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001042137955664,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,7.697199907852337e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.000104213868326,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004943453823216,289.9278564453125,294.1499938964844,264.332763671875,262.810546875,263.5689392089844,264.3023681640625,288.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.461200714111328,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,9.893877722788602e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001041872310452,290.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,7.695237582083791e-05,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0001041873038047,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0004942193627357,289.9222106933594,294.1499938964844,264.34375,262.8249206542969,263.5668334960937,264.31109619140625,288.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.4449462890625,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,9.891274385154249e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0001041598225128,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.693213410675526e-05,290.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.0001041598879965,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,0.0004940893268212,289.9165344238281,294.1499938964844,264.3552551269531,262.83984375,263.5648498535156,264.3203125,288.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.4282169342041,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,9.885707549983636e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001041012001223,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,7.688883488299325e-05,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.000104101265606,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.000493811268825,289.9052124023437,294.1499938964844,264.3796081542969,262.8712158203125,263.561279296875,264.34051513671875,288.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.39302635192871,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,9.885707549983636e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001041012001223,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25347900390625,0.0,0.0,7.688883488299325e-05,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.000104101265606,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,0.000493811268825,289.9052124023437,294.1499938964844,264.3796081542969,262.8712158203125,263.561279296875,264.34051513671875,288.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.39302635192871,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.87981547950767e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001040391580318,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,7.684301090193912e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001040392235154,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004935169708915,289.8938903808594,294.1499938964844,264.4055480957031,262.90435791015625,263.5581970214844,264.3624572753906,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35614585876465,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.87981547950767e-05,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,0.0001040391580318,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,7.684301090193912e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742248535156,0.0,0.0,0.0001040392235154,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004935169708915,289.8938903808594,294.1499938964844,264.4055480957031,262.90435791015625,263.5581970214844,264.3624572753906,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35614585876465,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,9.873598901322111e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001039736962411,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.679466216359288e-05,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0001039737617247,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004932064330205,289.8825378417969,294.1499938964844,264.4328308105469,262.9389953613281,263.5556640625,264.38623046875,288.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.317506790161133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,9.873598901322111e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001039736962411,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.679466216359288e-05,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0001039737617247,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004932064330205,289.8825378417969,294.1499938964844,264.4328308105469,262.9389953613281,263.5556640625,264.38623046875,288.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.317506790161133,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,9.867140761343762e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001039056878653,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,7.674442895222455e-05,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001039057533489,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,0.0004928838461637,289.8711853027344,294.1499938964844,264.4612121582031,262.9747619628906,263.5537109375,264.4115295410156,288.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27753448486328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,9.867140761343762e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,0.0001039056878653,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,7.674442895222455e-05,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0001039057533489,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,0.0004928838461637,289.8711853027344,294.1499938964844,264.4612121582031,262.9747619628906,263.5537109375,264.4115295410156,288.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27753448486328,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
