time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19891357421875,0.0,0.0,9.863837476586924e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0001038709015119,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,7.671873754588887e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0001038709669956,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.000492718827445,289.8655090332031,294.1499938964844,264.4757080078125,262.99298095703125,263.5529479980469,264.4246826171875,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.257129669189453,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.860497084446251e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0001038357295328,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,7.669275510124862e-05,290.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0001038357950164,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,0.0004925520042888,289.8598022460937,294.1499938964844,264.4903564453125,263.0113830566406,263.5523681640625,264.4381408691406,288.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23650550842285,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,9.853739175014198e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.0001037645633914,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,7.664019358344376e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.000103764628875,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0004922143998555,289.8484191894531,294.1499938964844,264.5200500488281,263.0485534667969,263.5516357421875,264.4657287597656,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19481658935547,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,9.853739175014198e-05,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03887939453125,0.0,0.0,0.0001037645633914,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,7.664019358344376e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.000103764628875,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0004922143998555,289.8484191894531,294.1499938964844,264.5200500488281,263.0485534667969,263.5516357421875,264.4657287597656,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.19481658935547,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.846918692346662e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001036927424138,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,7.658714457647875e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001036928078974,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004918737104162,289.8370361328125,294.1499938964844,264.54998779296875,263.0859375,263.5513916015625,264.49395751953125,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.152732849121094,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.846918692346662e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001036927424138,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,7.658714457647875e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001036928078974,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004918737104162,289.8370361328125,294.1499938964844,264.54998779296875,263.0859375,263.5513916015625,264.49395751953125,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.152732849121094,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.840106213232502e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001036210014717,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.653416105313227e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001036210669553,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0004915334284305,289.8256530761719,294.1499938964844,264.5799560546875,263.12322998046875,263.5517883300781,264.522705078125,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11054801940918,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.840106213232502e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001036210014717,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.653416105313227e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044006347656,0.0,0.0,0.0001036210669553,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0004915334284305,289.8256530761719,294.1499938964844,264.5799560546875,263.12322998046875,263.5517883300781,264.522705078125,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11054801940918,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,9.833341755438596e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,7.64815486036241e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0001035498353303,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004911955329589,289.8142395019531,294.1499938964844,264.6096496582031,263.1600952148437,263.5526733398437,264.5516662597656,288.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06850242614746,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,9.833341755438596e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,7.64815486036241e-05,290.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0001035498353303,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004911955329589,289.8142395019531,294.1499938964844,264.6096496582031,263.1600952148437,263.5526733398437,264.5516662597656,288.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06850242614746,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,9.83000863925554e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0001035146706271,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,7.645561709068716e-05,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0001035147361108,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.000491029000841,289.8085021972656,294.1499938964844,264.6242980957031,263.1782531738281,263.5533447265625,264.5661315917969,288.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.04766082763672,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,9.826706809690222e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001034799061017,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,7.64299402362667e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001034799643093,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.0004908640985377,289.80279541015625,294.1499938964844,264.6387939453125,263.1962280273437,263.5541381835937,264.58056640625,288.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.026962280273438,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.8202632216271e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.000103412043245,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,7.637982344022021e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0001034121087286,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0004905422101728,289.7913818359375,294.1499938964844,264.6671447753906,263.2313232421875,263.5560607910156,264.60919189453125,288.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98621940612793,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.8202632216271e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.000103412043245,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,7.637982344022021e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0001034121087286,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0004905422101728,289.7913818359375,294.1499938964844,264.6671447753906,263.2313232421875,263.5560607910156,264.60919189453125,288.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98621940612793,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.814040822675452e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0001033465232467,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.633143104612827e-05,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0001033465887303,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,0.0004902314394712,289.7799377441406,294.1499938964844,264.6944580078125,263.2650451660156,263.5584716796875,264.6373291015625,288.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.946439743041992,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.814040822675452e-05,290.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0001033465232467,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,7.633143104612827e-05,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0001033465887303,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,0.0004902314394712,289.7799377441406,294.1499938964844,264.6944580078125,263.2650451660156,263.5584716796875,264.6373291015625,288.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.946439743041992,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,9.808158210944384e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001032845830195,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,7.628567254869267e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001032846412272,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,0.0004899375489912,289.7684936523437,294.1499938964844,264.72039794921875,263.2970886230469,263.5613098144531,264.6645812988281,288.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.908199310302734,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,9.808158210944384e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001032845830195,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,7.628567254869267e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001032846412272,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845031738281,0.0,0.0,0.0004899375489912,289.7684936523437,294.1499938964844,264.72039794921875,263.2970886230469,263.5613098144531,264.6645812988281,288.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.908199310302734,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.802602289710194e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001032260770443,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,7.624246063642204e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.000103226135252,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0004896600730717,289.75701904296875,294.1499938964844,264.7447509765625,263.3271179199219,263.5645446777344,264.69097900390625,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.871339797973633,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.802602289710194e-05,290.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001032260770443,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,7.624246063642204e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.000103226135252,291.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,0.0004896600730717,289.75701904296875,294.1499938964844,264.7447509765625,263.3271179199219,263.5645446777344,264.69097900390625,288.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062748939139055e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.871339797973633,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.79998440016061e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001031985084409,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853881835937,0.0,0.0,7.622210250701755e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287170410156,0.0,0.0,0.0001031985666486,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0004895292804576,289.75128173828125,294.1499938964844,264.7562561035156,263.3412780761719,263.5663146972656,264.70361328125,288.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441795457154,1.1030126145783471e-08,0.0010441684862598,-0.0279434695839881,0.0,0.0,0.0,-0.0102809211239218,60.0,-16.853763580322266,-0.0,-7.433781235022252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.797477832762524e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001031721112667,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.620260294061154e-05,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001031721694744,291.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.000489404075779,289.7455444335937,294.1499938964844,264.7672424316406,263.35479736328125,263.56817626953125,264.7159118652344,288.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998895128011554e-08,0.0010439014295116,-0.0278617236763238,0.0,0.0,0.0,-0.0102654388174414,60.0,-16.836637496948242,-0.0,-7.429978410300464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,9.792872151592746e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001031236097333,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,7.616678340127692e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001031236679409,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.000489174039103,289.73406982421875,294.1499938964844,264.78759765625,263.3798522949219,263.5721130371094,264.7392883300781,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941502814887372e-08,0.0010434107389301,-0.0277115013450384,0.0,0.0,0.0,-0.0102369869127869,60.0,-16.804197311401367,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,9.792872151592746e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0001031236097333,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,7.616678340127692e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001031236679409,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.000489174039103,289.73406982421875,294.1499938964844,264.78759765625,263.3798522949219,263.5721130371094,264.7392883300781,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.0941502814887372e-08,0.0010434107389301,-0.0277115013450384,0.0,0.0,0.0,-0.0102369869127869,60.0,-16.804197311401367,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,9.78875978034921e-05,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0001030803105095,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544128417969,0.0,0.0,7.613479829160497e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0001030803614412,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,0.0004889686242677,289.7225952148437,294.1499938964844,264.8055419921875,263.40191650390625,263.5763244628906,264.7610168457031,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890262025498032e-08,0.0010429725516587,-0.0275773778557777,0.0,0.0,0.0,-0.0102115850895643,60.0,-16.77401351928711,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452575683594,0.0,0.0,9.78875978034921e-05,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,0.0001030803105095,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544128417969,0.0,0.0,7.613479829160497e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,0.0001030803614412,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,0.0004889686242677,289.7225952148437,294.1499938964844,264.8055419921875,263.40191650390625,263.5763244628906,264.7610168457031,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890262025498032e-08,0.0010429725516587,-0.0275773778557777,0.0,0.0,0.0,-0.0102115850895643,60.0,-16.77401351928711,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.785314614418894e-05,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001030440253089,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,7.610800093971193e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0001030440835165,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0004887965042144,289.7110900878906,294.1499938964844,264.8208312988281,263.42071533203125,263.5807189941406,264.780517578125,288.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.746950149536133,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.785314614418894e-05,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001030440253089,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04205322265625,0.0,0.0,7.610800093971193e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0001030440835165,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0004887965042144,289.7110900878906,294.1499938964844,264.8208312988281,263.42071533203125,263.5807189941406,264.780517578125,288.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.746950149536133,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.782479173736648e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001030141720548,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,7.608594751218334e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001030142302624,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0004886548849754,289.6995544433594,294.1499938964844,264.83319091796875,263.4358825683594,263.5853271484375,264.7977905273437,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001960402997e-08,0.0010423032799735,-0.0273725297302007,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.722761154174805,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.782479173736648e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001030141720548,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,7.608594751218334e-05,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001030142302624,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0004886548849754,289.6995544433594,294.1499938964844,264.83319091796875,263.4358825683594,263.5853271484375,264.7977905273437,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812001960402997e-08,0.0010423032799735,-0.0273725297302007,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.722761154174805,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.78133612079546e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,0.0001030021376209,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,7.60770562919788e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,0.0001030021885526,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,0.00048859778326,289.6938171386719,294.1499938964844,264.83819580078125,263.4420166015625,263.587646484375,264.80548095703125,288.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797757354907844e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.711904525756836,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,9.78039315668866e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,0.0001029922059387,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,7.606972212670371e-05,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001029922568704,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004885506932623,289.68804931640625,294.1499938964844,264.84234619140625,263.4471130371094,263.5899963378906,264.8125,288.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.701953887939453,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.779114770935848e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001029787454172,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,7.605978316860273e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,0.0001029787963489,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,0.0004884868394583,289.676513671875,294.1499938964844,264.8480529785156,263.4540710449219,263.5947265625,264.82440185546875,288.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.684860229492188,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,9.779114770935848e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0001029787454172,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,7.605978316860273e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,0.0001029787963489,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,0.0004884868394583,289.676513671875,294.1499938964844,264.8480529785156,263.4540710449219,263.5947265625,264.82440185546875,288.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770069280852113e-08,0.0010419447207823,-0.0272627677768468,0.0,0.0,0.0,-0.010152000002563,60.0,-16.684860229492188,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.778661478776483e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.000102973965113,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,7.605625432915986e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001029740233207,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004884641384705,289.6649475097656,294.1499938964844,264.8500061035156,263.4564819335937,263.5993957519531,264.8334045410156,288.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764414248853882e-08,0.0010418962920084,-0.0272479653358459,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.671457290649414,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.778661478776483e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.000102973965113,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926147460937,0.0,0.0,7.605625432915986e-05,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001029740233207,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,0.0004884641384705,289.6649475097656,294.1499938964844,264.8500061035156,263.4564819335937,263.5993957519531,264.8334045410156,288.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764414248853882e-08,0.0010418962920084,-0.0272479653358459,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.671457290649414,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.778409730643034e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001029713239404,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,7.605429709656164e-05,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001029713748721,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004884516238234,289.65338134765625,294.1499938964844,264.8500061035156,263.4564819335937,263.60400390625,264.8393249511719,288.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.66126251220703,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,9.778409730643034e-05,290.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583374023437,0.0,0.0,0.0001029713239404,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9802551269531,0.0,0.0,7.605429709656164e-05,290.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001029713748721,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004884516238234,289.65338134765625,294.1499938964844,264.8500061035156,263.4564819335937,263.60400390625,264.8393249511719,288.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.66126251220703,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.777752711670472e-05,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001029644045047,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.604918937431648e-05,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.0001029644554364,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0004884187947027,289.6418151855469,294.1499938964844,264.8500061035156,263.4564819335937,263.6085205078125,264.84307861328125,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.010143581777811,60.0,-16.651521682739258,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
