time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.777752711670472e-05,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001029644045047,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,7.604918937431648e-05,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,0.0001029644554364,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0004884187947027,289.6418151855469,294.1499938964844,264.8500061035156,263.4564819335937,263.6085205078125,264.84307861328125,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.010143581777811,60.0,-16.651521682739258,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.777292143553495e-05,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,0.000102959551441,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,7.60456096031703e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.0001029596023727,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,0.0004883958026766,289.6360168457031,294.1499938964844,264.8500061035156,263.4564819335937,263.6107788085937,264.84442138671875,288.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.646509170532227,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,9.776744991540907e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,0.0001029537888825,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,7.60413458920084e-05,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001029538398142,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.000488368445076,289.6302185058594,294.1499938964844,264.8500061035156,263.4564819335937,263.61297607421875,264.8454895019531,288.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.64136505126953,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,9.775453509064393e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001029401901178,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.603130507050082e-05,290.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001029402410495,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004883039509877,289.6186218261719,294.1499938964844,264.8500061035156,263.4564819335937,263.6173400878906,264.8470458984375,288.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.630722045898438,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,9.775453509064393e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0001029401901178,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.603130507050082e-05,290.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001029402410495,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004883039509877,289.6186218261719,294.1499938964844,264.8500061035156,263.4564819335937,263.6173400878906,264.8470458984375,288.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.630722045898438,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.773981582839042e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.000102924692328,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,7.60198527132161e-05,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0001029247359838,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0004882304056081,289.6070251464844,294.1499938964844,264.8500061035156,263.4564819335937,263.6216125488281,264.8480834960937,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.619705200195312,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,9.773981582839042e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.000102924692328,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308166503906,0.0,0.0,7.60198527132161e-05,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0001029247359838,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0004882304056081,289.6070251464844,294.1499938964844,264.8500061035156,263.4564819335937,263.6216125488281,264.8480834960937,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.619705200195312,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.77242598310113e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,7.600775279570371e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,0.0001029083578032,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0004881526983808,289.59539794921875,294.1499938964844,264.8500061035156,263.4564819335937,263.62579345703125,264.8487548828125,288.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60847282409668,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105224609375,0.0,0.0,9.77242598310113e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,7.600775279570371e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,0.0001029083578032,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.0004881526983808,289.59539794921875,294.1499938964844,264.8500061035156,263.4564819335937,263.62579345703125,264.8487548828125,288.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60847282409668,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,9.77088711806573e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0001028921105898,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,7.599579112138599e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001028921542456,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0004880758642684,289.5837707519531,294.1499938964844,264.8500061035156,263.4564819335937,263.6299133300781,264.84918212890625,288.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59719467163086,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,9.77088711806573e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,0.0001028921105898,290.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,7.599579112138599e-05,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0001028921542456,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0004880758642684,289.5837707519531,294.1499938964844,264.8500061035156,263.4564819335937,263.6299133300781,264.84918212890625,288.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59719467163086,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89215087890625,0.0,0.0,9.770147880772127e-05,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,0.0001028843180392,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,7.599003583891317e-05,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,0.0001028843689709,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0004880389315076,289.57794189453125,294.1499938964844,264.8500061035156,263.4564819335937,263.6319274902344,264.8493347167969,288.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59157943725586,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88604736328125,0.0,0.0,9.769459575181828e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001028770711855,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.893798828125,0.0,0.0,7.598468801006675e-05,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84747314453125,0.0,0.0,0.0001028771221172,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.00048800453078,289.5721130371094,294.1499938964844,264.8500061035156,263.4564819335937,263.6339416503906,264.8494567871094,288.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.586023330688477,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.76826559053734e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,7.597539661219344e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001028645419864,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0004879448970314,289.5604553222656,294.1499938964844,264.8500061035156,263.4564819335937,263.6379089355469,264.8496398925781,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.575166702270508,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.76826559053734e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,7.597539661219344e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001028645419864,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,0.0004879448970314,289.5604553222656,294.1499938964844,264.8500061035156,263.4564819335937,263.6379089355469,264.8496398925781,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.575166702270508,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,9.767345909494908e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001028548213071,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,7.596824434585869e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001028548649628,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004878989711869,289.5487976074219,294.1499938964844,264.8500061035156,263.4564819335937,263.6418151855469,264.8497619628906,288.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.564687728881836,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,9.767345909494908e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001028548213071,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,7.596824434585869e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001028548649628,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539123535156,0.0,0.0,0.0004878989711869,289.5487976074219,294.1499938964844,264.8500061035156,263.4564819335937,263.6418151855469,264.8497619628906,288.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.564687728881836,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,9.766813309397548e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001028492042678,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,7.596409705001861e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001028492479235,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.000487872341182,289.5371398925781,294.1499938964844,264.8500061035156,263.4564819335937,263.6456298828125,264.849853515625,288.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.554838180541992,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,9.766813309397548e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001028492042678,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,7.596409705001861e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001028492479235,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417663574219,0.0,0.0,0.000487872341182,289.5371398925781,294.1499938964844,264.8500061035156,263.4564819335937,263.6456298828125,264.849853515625,288.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.554838180541992,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,9.766720904735848e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001028482292895,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,7.596338400617242e-05,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001028482802212,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0004878677427768,289.52545166015625,294.1499938964844,264.8500061035156,263.4564819335937,263.6493835449219,264.84991455078125,288.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.54567527770996,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,9.766720904735848e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0001028482292895,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,7.596338400617242e-05,290.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001028482802212,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0004878677427768,289.52545166015625,294.1499938964844,264.8500061035156,263.4564819335937,263.6493835449219,264.84991455078125,288.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.54567527770996,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,9.76684459601529e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332763671875,0.0,0.0,0.0001028495389618,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,7.596434443257749e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,0.0001028495826176,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0004878739127889,289.51959228515625,294.1499938964844,264.8500061035156,263.4564819335937,263.6512145996094,264.84991455078125,288.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.541378021240234,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,9.767107985680924e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001028523111017,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,7.596639625262469e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,0.0001028523547574,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0004878870968241,289.51373291015625,294.1499938964844,264.8500061035156,263.4564819335937,263.6530456542969,264.8499450683594,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.537294387817383,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,9.76806040853262e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028623446472,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.597380317747593e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.000102862388303,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.000487934652483,289.5020446777344,294.1499938964844,264.8500061035156,263.4564819335937,263.6566772460937,264.8499450683594,288.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.52983283996582,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,9.76806040853262e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028623446472,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.597380317747593e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.000102862388303,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.000487934652483,289.5020446777344,294.1499938964844,264.8500061035156,263.4564819335937,263.6566772460937,264.8499450683594,288.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.52983283996582,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,9.769492316991092e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001028774204314,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,7.598494266858324e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001028774640872,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004880061896983,289.4903259277344,294.1499938964844,264.8500061035156,263.4564819335937,263.66021728515625,264.8499755859375,288.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52318000793457,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,9.769492316991092e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001028774204314,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,7.598494266858324e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001028774640872,291.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004880061896983,289.4903259277344,294.1499938964844,264.8500061035156,263.4564819335937,263.66021728515625,264.8499755859375,288.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52318000793457,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.771496843313798e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001028985352604,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.600053504575044e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0001028985789162,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0004881063359789,289.47857666015625,294.1499938964844,264.8500061035156,263.4564819335937,263.6636962890625,264.8499755859375,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51748275756836,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,9.771496843313798e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001028985352604,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,7.600053504575044e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0001028985789162,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0004881063359789,289.47857666015625,294.1499938964844,264.8500061035156,263.4564819335937,263.6636962890625,264.8499755859375,288.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.51748275756836,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,9.774025238584728e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001029251579893,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,7.602019468322396e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001029252016451,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0004882326466031,289.4668273925781,294.1499938964844,264.8500061035156,263.4564819335937,263.6671142578125,264.8499755859375,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.512676239013672,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,9.774025238584728e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001029251579893,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,7.602019468322396e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0001029252016451,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0004882326466031,289.4668273925781,294.1499938964844,264.8500061035156,263.4564819335937,263.6671142578125,264.8499755859375,288.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.512676239013672,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,9.775465878192335e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781921386719,0.0,0.0,0.000102940328361,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,7.60313996579498e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001029403720167,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.000488304591272,289.4609680175781,294.1499938964844,264.8500061035156,263.4564819335937,263.6687927246094,264.8499755859375,288.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.510618209838867,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,9.777037485037e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0001029568811645,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,7.604362326674163e-05,290.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.0001029569248203,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,0.0004883831134065,289.455078125,294.1499938964844,264.8500061035156,263.4564819335937,263.67047119140625,264.8500061035156,288.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.508773803710938,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.780500113265588e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001029933409881,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,7.607055158587173e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001029933773679,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,0.0004885560483671,289.4432983398437,294.1499938964844,264.8500061035156,263.4564819335937,263.6737670898437,264.8500061035156,288.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.505624771118164,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.780500113265588e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001029933409881,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,7.607055158587173e-05,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,0.0001029933773679,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,0.0004885560483671,289.4432983398437,294.1499938964844,264.8500061035156,263.4564819335937,263.6737670898437,264.8500061035156,288.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.505624771118164,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.784330904949456e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001030336861731,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,7.610035390825942e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0001030337225529,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0004887474351562,289.4315185546875,294.1499938964844,264.8500061035156,263.4564819335937,263.677001953125,264.8500061035156,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.503177642822266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,9.784330904949456e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001030336861731,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,7.610035390825942e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0001030337225529,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,0.0004887474351562,289.4315185546875,294.1499938964844,264.8500061035156,263.4564819335937,263.677001953125,264.8500061035156,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834975583406958e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.503177642822266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.788468742044644e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0001030772546073,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.613253546878695e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,0.0001030772909871,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0004889541305601,289.41973876953125,294.1499938964844,264.8500061035156,263.4564819335937,263.68017578125,264.8500061035156,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.501325607299805,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.788468742044644e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393737792969,0.0,0.0,0.0001030772546073,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.613253546878695e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,0.0001030772909871,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0004889541305601,289.41973876953125,294.1499938964844,264.8500061035156,263.4564819335937,263.68017578125,264.8500061035156,287.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.501325607299805,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
