time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,9.792810305953026e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,7.616630318807438e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001031230131047,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0004891710123047,289.4079284667969,294.1499938964844,264.8500061035156,263.4564819335937,263.68328857421875,264.8500061035156,287.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.499887466430664,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145690917969,0.0,0.0,9.792810305953026e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,7.616630318807438e-05,290.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001031230131047,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0004891710123047,289.4079284667969,294.1499938964844,264.8500061035156,263.4564819335937,263.68328857421875,264.8500061035156,287.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.499887466430664,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,9.795031655812636e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,0.0001031463689287,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71484375,0.0,0.0,7.618357631145045e-05,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67645263671875,0.0,0.0,0.0001031464053085,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0004892819561064,289.4020080566406,294.1499938964844,264.8500061035156,263.4564819335937,263.684814453125,264.8500061035156,287.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.499292373657227,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.797258098842576e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001031698120641,290.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7086486816406,0.0,0.0,7.620089309057221e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0001031698484439,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0004893931327387,289.3960876464844,294.1499938964844,264.8500061035156,263.4564819335937,263.68634033203125,264.8500061035156,287.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.498727798461914,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,9.801680425880475e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0001032163854688,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.623529381817207e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0001032164218486,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0004896140890195,289.3842468261719,294.1499938964844,264.8500061035156,263.4564819335937,263.6893615722656,264.8500061035156,287.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.497610092163086,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69000244140625,0.0,0.0,9.801680425880475e-05,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0001032163854688,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.623529381817207e-05,290.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0001032164218486,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0004896140890195,289.3842468261719,294.1499938964844,264.8500061035156,263.4564819335937,263.6893615722656,264.8500061035156,287.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.497610092163086,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.805972513277084e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,7.626867591170594e-05,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0001032616200973,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004898284678347,289.3724060058594,294.1499938964844,264.8500061035156,263.4564819335937,263.6922912597656,264.8500061035156,287.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49637794494629,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,9.805972513277084e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,7.626867591170594e-05,290.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,0.0001032616200973,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,0.0004898284678347,289.3724060058594,294.1499938964844,264.8500061035156,263.4564819335937,263.6922912597656,264.8500061035156,287.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49637794494629,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.810005576582626e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0001033040534821,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,7.630004256498069e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,0.0001033040898619,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0004900299245491,289.36053466796875,294.1499938964844,264.8500061035156,263.4564819335937,263.6951904296875,264.8500061035156,287.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.494831085205078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,9.810005576582626e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,0.0001033040534821,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,7.630004256498069e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,0.0001033040898619,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0004900299245491,289.36053466796875,294.1499938964844,264.8500061035156,263.4564819335937,263.6951904296875,264.8500061035156,287.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.494831085205078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,9.813653014134616e-05,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,0.0001033424632623,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,7.632841152371839e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001033424996421,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0004902121145278,289.3486633300781,294.1499938964844,264.8500061035156,263.4564819335937,263.6980285644531,264.8500061035156,287.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.492761611938477,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,9.813653014134616e-05,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,0.0001033424632623,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,7.632841152371839e-05,290.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0001033424996421,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0004902121145278,289.3486633300781,294.1499938964844,264.8500061035156,263.4564819335937,263.6980285644531,264.8500061035156,287.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.492761611938477,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.815298108151184e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0001033597800415,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,7.634120265720412e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001033598236972,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.000490294303745,289.3427124023437,294.1499938964844,264.8500061035156,263.4564819335937,263.6994323730469,264.8500061035156,287.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.49146270751953,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,9.816785313887522e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,0.0001033754451782,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,7.635277142981067e-05,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.000103375481558,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,0.0004903685767203,289.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,263.7008361816406,264.8500061035156,287.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.489938735961914,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,9.819275874178857e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,0.0001034016750054,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,7.637214730493724e-05,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001034017113852,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004904930246993,289.3248596191406,294.1499938964844,264.8500061035156,263.4564819335937,263.7035827636719,264.8500061035156,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.486196517944336,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285095214844,0.0,0.0,9.819275874178857e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,0.0001034016750054,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,7.637214730493724e-05,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001034017113852,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0004904930246993,289.3248596191406,294.1499938964844,264.8500061035156,263.4564819335937,263.7035827636719,264.8500061035156,287.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.486196517944336,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.820926061365752e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001034190499922,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,7.638497481821105e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.000103419086372,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0004905754467472,289.3129577636719,294.1499938964844,264.8500061035156,263.4564819335937,263.706298828125,264.8500061035156,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259874701499,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.481210708618164,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.820926061365752e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53839111328125,0.0,0.0,0.0001034190499922,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,7.638497481821105e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.000103419086372,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0004905754467472,289.3129577636719,294.1499938964844,264.8500061035156,263.4564819335937,263.706298828125,264.8500061035156,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259874701499,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.481210708618164,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,9.821179264690728e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001034217202686,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,7.638694660272449e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,0.0001034217493725,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0004905880778096,289.3010559082031,294.1499938964844,264.8500061035156,263.4564819335937,263.7089538574219,264.8500061035156,287.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294044810483685e-08,0.0010464250808581,-0.0286342427134513,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.474458694458008,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,9.821179264690728e-05,290.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001034217202686,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,7.638694660272449e-05,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752868652344,0.0,0.0,0.0001034217493725,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0004905880778096,289.3010559082031,294.1499938964844,264.8500061035156,263.4564819335937,263.7089538574219,264.8500061035156,287.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294044810483685e-08,0.0010464250808581,-0.0286342427134513,0.0,0.0,0.0,-0.0104117561131715,60.0,-16.474458694458008,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.819109254749492e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001033999142237,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,7.63708449085243e-05,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033999506034,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0004904847010038,289.28912353515625,294.1499938964844,264.8500061035156,263.4564819335937,263.7115478515625,264.8500061035156,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245891926654e-08,0.0010462045902386,-0.0285667199641466,0.0,0.0,0.0,-0.0103989671915769,60.0,-16.464351654052734,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.819109254749492e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51580810546875,0.0,0.0,0.0001033999142237,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,7.63708449085243e-05,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033999506034,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0004904847010038,289.28912353515625,294.1499938964844,264.8500061035156,263.4564819335937,263.7115478515625,264.8500061035156,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245891926654e-08,0.0010462045902386,-0.0285667199641466,0.0,0.0,0.0,-0.0103989671915769,60.0,-16.464351654052734,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58544921875,0.0,0.0,9.817380487220362e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001033817097777,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,7.63573989388533e-05,290.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574035644531,0.0,0.0,0.0001033817461575,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.000490398320835,289.2831726074219,294.1499938964844,264.8500061035156,263.4564819335937,263.7128295898437,264.8500061035156,287.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.458084106445312,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,9.815202065510677e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001033587759593,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,7.634046050952747e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,0.0001033588123391,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004902895307168,289.2772216796875,294.1499938964844,264.8500061035156,263.4564819335937,263.714111328125,264.8500061035156,287.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.45107078552246,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,9.809726907406002e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001033011139952,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.629787432961166e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.000103301150375,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0004900160129182,289.2652893066406,294.1499938964844,264.8500061035156,263.4564819335937,263.71661376953125,264.8500061035156,287.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.4349422454834,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,9.809726907406002e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001033011139952,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,7.629787432961166e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.000103301150375,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0004900160129182,289.2652893066406,294.1499938964844,264.8500061035156,263.4564819335937,263.71661376953125,264.8500061035156,287.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.4349422454834,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.80312906904146e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0001032316431519,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,7.624655700055882e-05,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001032316722557,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0004896864411421,289.2533874511719,294.1499938964844,264.8500061035156,263.4564819335937,263.7190856933594,264.8500061035156,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.416475296020508,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,9.80312906904146e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0001032316431519,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,7.624655700055882e-05,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0001032316722557,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0004896864411421,289.2533874511719,294.1499938964844,264.8500061035156,263.4564819335937,263.7190856933594,264.8500061035156,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.416475296020508,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.795925143407658e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,0.0001031557840178,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,7.619053212692961e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0001031558203976,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0004893266013823,289.241455078125,294.1499938964844,264.8500061035156,263.4564819335937,263.72149658203125,264.8500061035156,287.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.396581649780273,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424499511719,0.0,0.0,9.795925143407658e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47052001953125,0.0,0.0,0.0001031557840178,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,7.619053212692961e-05,290.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0001031558203976,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,0.0004893266013823,289.241455078125,294.1499938964844,264.8500061035156,263.4564819335937,263.72149658203125,264.8500061035156,287.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.396581649780273,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,9.788597526494414e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001030786224873,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,7.613353955093771e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,0.0001030786515912,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,0.0004889605916105,289.22955322265625,294.1499938964844,264.8500061035156,263.4564819335937,263.7238464355469,264.8500061035156,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.376035690307617,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,9.788597526494414e-05,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001030786224873,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,7.613353955093771e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,0.0001030786515912,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248107910156,0.0,0.0,0.0004889605916105,289.22955322265625,294.1499938964844,264.8500061035156,263.4564819335937,263.7238464355469,264.8500061035156,287.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.376035690307617,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240478515625,0.0,0.0,9.785036672838032e-05,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001030411222018,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,7.610583998030052e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001030411513056,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,0.0004887827089987,289.2236022949219,294.1499938964844,264.8500061035156,263.4564819335937,263.7250061035156,264.8500061035156,287.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.36577033996582,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,9.78164389380254e-05,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001030053899739,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,7.607945008203387e-05,290.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0001030054263537,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,0.0004886132082901,289.2176513671875,294.1499938964844,264.8500061035156,263.4564819335937,263.7261657714844,264.8500061035156,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.35566520690918,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.775532817002386e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001029410414048,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,7.603192352689803e-05,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001029410777846,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.0004883079673163,289.20574951171875,294.1499938964844,264.8500061035156,263.4564819335937,263.7284545898437,264.8500061035156,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.33624839782715,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.775532817002386e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,0.0001029410414048,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108642578125,0.0,0.0,7.603192352689803e-05,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001029410777846,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,0.0004883079673163,289.20574951171875,294.1499938964844,264.8500061035156,263.4564819335937,263.7284545898437,264.8500061035156,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.33624839782715,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,9.772553312359378e-05,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296875,0.0,0.0,0.0001029096601996,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,7.600874232593924e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,0.0001029096965794,291.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0004881591303274,289.1986083984375,294.1499938964844,264.8500061035156,263.4564819335937,263.72979736328125,264.8500061035156,287.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483754575252,0.0,0.0,0.0,-0.0101113980636,60.0,-16.325557708740234,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,9.770840551937e-05,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251708984375,0.0,0.0,0.0001028916231007,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,7.599542732350528e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0001028916594805,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48828125,0.0,0.0,0.0004880735650658,289.19384765625,294.1499938964844,264.8500061035156,263.4564819335937,263.7306823730469,264.8500061035156,287.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008173078298,60.0,-16.31883430480957,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,9.767778101377188e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0001028593833325,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,7.597160583827645e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001028594124363,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004879206244368,289.18194580078125,294.1499938964844,264.8500061035156,263.4564819335937,263.7328796386719,264.8500061035156,287.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.303756713867188,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
