time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,9.767778101377188e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.413818359375,0.0,0.0,0.0001028593833325,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,7.597160583827645e-05,290.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001028594124363,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0004879206244368,289.18194580078125,294.1499938964844,264.8500061035156,263.4564819335937,263.7328796386719,264.8500061035156,287.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.303756713867188,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.766786388354376e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001028489423333,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,7.596389332320541e-05,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001028489714371,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,0.0004878710897173,289.1700439453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7350158691406,264.8500061035156,287.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.291810989379883,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.766786388354376e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001028489423333,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,7.596389332320541e-05,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442138671875,0.0,0.0,0.0001028489714371,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,0.0004878710897173,289.1700439453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7350158691406,264.8500061035156,287.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.291810989379883,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,9.767086885403842e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,0.0001028521000989,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,7.596622890559956e-05,290.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,0.0001028521292028,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,0.00048788607819,289.1640625,294.1499938964844,264.8500061035156,263.4564819335937,263.736083984375,264.8500061035156,287.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.287109375,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,9.768097515916452e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,0.0001028627448249,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,7.597408693982288e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0001028627739287,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,0.0004879365733359,289.1581115722656,294.1499938964844,264.8500061035156,263.4564819335937,263.7371520996094,264.8500061035156,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.283464431762695,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.772051271284e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.0001029043778544,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,7.600484241265804e-05,290.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0001029044069582,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0004881340719293,289.1462097167969,294.1499938964844,264.8500061035156,263.4564819335937,263.7392272949219,264.8500061035156,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.279035568237305,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.772051271284e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.0001029043778544,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,7.600484241265804e-05,290.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0001029044069582,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0004881340719293,289.1462097167969,294.1499938964844,264.8500061035156,263.4564819335937,263.7392272949219,264.8500061035156,287.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.279035568237305,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,9.77863310254179e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001029736886266,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,7.605602877447382e-05,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001029737177304,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.000488462857902,289.13427734375,294.1499938964844,264.8500061035156,263.4564819335937,263.74127197265625,264.8500061035156,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.27914047241211,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,9.77863310254179e-05,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0001029736886266,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,7.605602877447382e-05,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.0001029737177304,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.000488462857902,289.13427734375,294.1499938964844,264.8500061035156,263.4564819335937,263.74127197265625,264.8500061035156,287.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.27914047241211,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.788112220121548e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,0.0001030735074891,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,7.612975605297834e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.000103073536593,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0004889363190159,289.1223449707031,294.1499938964844,264.8500061035156,263.4564819335937,263.7432556152344,264.8500061035156,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882001966194821e-08,0.0010429014218971,-0.0275557581335306,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.284162521362305,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.788112220121548e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569030761719,0.0,0.0,0.0001030735074891,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,7.612975605297834e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965148925781,0.0,0.0,0.000103073536593,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0004889363190159,289.1223449707031,294.1499938964844,264.8500061035156,263.4564819335937,263.7432556152344,264.8500061035156,287.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882001966194821e-08,0.0010429014218971,-0.0275557581335306,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.284162521362305,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.800185944186524e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001032006475725,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.62236668379046e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0001032006766763,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0004895394667983,289.1103820800781,294.1499938964844,264.8500061035156,263.4564819335937,263.7452392578125,264.8500061035156,287.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032432745139433e-08,0.0010441876947879,-0.0279495064169168,0.0,0.0,0.0,-0.0102820619940757,60.0,-16.29335594177246,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,9.800185944186524e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.345458984375,0.0,0.0,0.0001032006475725,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,7.62236668379046e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0001032006766763,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.0004895394667983,289.1103820800781,294.1499938964844,264.8500061035156,263.4564819335937,263.7452392578125,264.8500061035156,287.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032432745139433e-08,0.0010441876947879,-0.0279495064169168,0.0,0.0,0.0,-0.0102820619940757,60.0,-16.29335594177246,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,9.80720215011388e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.000103274534922,290.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40631103515625,0.0,0.0,7.627823652001098e-05,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001032745640259,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,0.0004898899351246,289.1044006347656,294.1499938964844,264.8500061035156,263.4564819335937,263.7461853027344,264.8500061035156,287.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119852594276836e-08,0.0010449350811541,-0.0281783211976289,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.299644470214844,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,9.814846271183342e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,0.0001033550361171,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,7.633769564563408e-05,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.0001033550652209,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,0.0004902717773802,289.098388671875,294.1499938964844,264.8500061035156,263.4564819335937,263.7471618652344,264.8500061035156,287.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276008605957,0.0,0.0,0.0,-0.010372613556683,60.0,-16.30695915222168,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.831951319938526e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001035351597238,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,7.647073653060943e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001035351888276,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,0.0004911262076348,289.0863952636719,294.1499938964844,264.8500061035156,263.4564819335937,263.7490539550781,264.8500061035156,287.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428211266206745e-08,0.0010475716553628,-0.0289853904396295,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.324691772460938,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,9.831951319938526e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001035351597238,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,7.647073653060943e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001035351888276,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,0.0004911262076348,289.0863952636719,294.1499938964844,264.8500061035156,263.4564819335937,263.7490539550781,264.8500061035156,287.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428211266206745e-08,0.0010475716553628,-0.0289853904396295,0.0,0.0,0.0,-0.0104782646521925,60.0,-16.324691772460938,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.85110309557058e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0001037368419929,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,7.661968993488699e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0001037368638208,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,0.0004920829087495,289.0743713378906,294.1499938964844,264.8500061035156,263.4564819335937,263.7509155273437,264.8500061035156,287.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.166682839226496e-08,0.0010496119502931,-0.0296098869293928,0.0,0.0,0.0,-0.0105965575203299,60.0,-16.34600830078125,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3709411621094,0.0,0.0,9.85110309557058e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0001037368419929,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,7.661968993488699e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486022949219,0.0,0.0,0.0001037368638208,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,0.0004920829087495,289.0743713378906,294.1499938964844,264.8500061035156,263.4564819335937,263.7509155273437,264.8500061035156,287.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.166682839226496e-08,0.0010496119502931,-0.0296098869293928,0.0,0.0,0.0,-0.0105965575203299,60.0,-16.34600830078125,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,9.87190505838953e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001039558919728,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,7.678148540435359e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001039559210767,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004931219737045,289.06231689453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7527770996094,264.8500061035156,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926003296025556e-08,0.0010518280323594,-0.0302881468087434,0.0,0.0,0.0,-0.0107250409200787,60.0,-16.370542526245117,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,9.87190505838953e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,0.0001039558919728,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,7.678148540435359e-05,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001039559210767,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0004931219737045,289.06231689453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7527770996094,264.8500061035156,287.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926003296025556e-08,0.0010518280323594,-0.0302881468087434,0.0,0.0,0.0,-0.0107250409200787,60.0,-16.370542526245117,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,9.894079266814516e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,0.0001041893920046,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,7.695394742768258e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,0.0001041894211084,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.000494229607284,289.0502319335937,294.1499938964844,264.8500061035156,263.4564819335937,263.75457763671875,264.8500061035156,287.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542024392634,1.2202278298900636e-08,0.0010541903320699,-0.0310111120343208,0.0,0.0,0.0,-0.0108620012179017,60.0,-16.397571563720703,-0.0,-7.57719078592345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,9.894079266814516e-05,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,0.0001041893920046,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506164550781,0.0,0.0,7.695394742768258e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,0.0001041894211084,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.000494229607284,289.0502319335937,294.1499938964844,264.8500061035156,263.4564819335937,263.75457763671875,264.8500061035156,287.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542024392634,1.2202278298900636e-08,0.0010541903320699,-0.0310111120343208,0.0,0.0,0.0,-0.0108620012179017,60.0,-16.397571563720703,-0.0,-7.57719078592345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,9.905856131808832e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820129394531,0.0,0.0,0.0001043134107021,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,7.704555173404515e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31842041015625,0.0,0.0,0.0001043134398059,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,0.0004948179121129,289.0441589355469,294.1499938964844,264.8500061035156,263.4564819335937,263.7554626464844,264.8500061035156,287.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554572800174,1.2349016920154554e-08,0.0010554449399933,-0.0313950814306736,0.0,0.0,0.0,-0.0109347458928823,60.0,-16.412124633789062,-0.0,-7.595239992497228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,9.918232535710558e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.0001044437376549,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,7.714180537732318e-05,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0001044437667587,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,0.0004954361356794,289.0381164550781,294.1499938964844,264.8500061035156,263.4564819335937,263.75634765625,264.8500061035156,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503213575598693e-08,0.0010567634599283,-0.0317985527217388,0.0,0.0,0.0,-0.0110111879184842,60.0,-16.427499771118164,-0.0,-7.614229957653151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.94450892903842e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,0.000104720442323,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,7.734617975074798e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001047204714268,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.000496748718433,289.02593994140625,294.1499938964844,264.8500061035156,263.4564819335937,263.7580871582031,264.8500061035156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830605911062776e-08,0.0010595627827569,-0.032655157148838,0.0,0.0,0.0,-0.0111734885722398,60.0,-16.460737228393555,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.94450892903842e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,0.000104720442323,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,7.734617975074798e-05,290.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001047204714268,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,0.000496748718433,289.02593994140625,294.1499938964844,264.8500061035156,263.4564819335937,263.7580871582031,264.8500061035156,287.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830605911062776e-08,0.0010595627827569,-0.032655157148838,0.0,0.0,0.0,-0.0111734885722398,60.0,-16.460737228393555,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.971616964321584e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.000105005907244,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,7.755702245049179e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0001050059363478,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0004981028032489,289.0137634277344,294.1499938964844,264.8500061035156,263.4564819335937,263.75982666015625,264.8500061035156,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316836328868476e-08,0.0010624506976455,-0.0335388109087944,0.0,0.0,0.0,-0.0113409291952848,60.0,-16.496170043945312,-0.0,-7.69641701481305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.971616964321584e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,0.000105005907244,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,7.755702245049179e-05,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,0.0001050059363478,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0004981028032489,289.0137634277344,294.1499938964844,264.8500061035156,263.4564819335937,263.75982666015625,264.8500061035156,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.316836328868476e-08,0.0010624506976455,-0.0335388109087944,0.0,0.0,0.0,-0.0113409291952848,60.0,-16.496170043945312,-0.0,-7.69641701481305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.997688175644726e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,0.0001052804436767,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,7.775979611324146e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,0.0001052804727805,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0004994050832465,289.0015563964844,294.1499938964844,264.8500061035156,263.4564819335937,263.7615051269531,264.8500061035156,287.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652417549863,1.3493194117586428e-08,0.001065228250809,-0.034388568252325,0.0,0.0,0.0,-0.0115019613876938,60.0,-16.531530380249023,-0.0,-7.736714024986213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.997688175644726e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2410888671875,0.0,0.0,0.0001052804436767,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,7.775979611324146e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758483886719,0.0,0.0,0.0001052804727805,291.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0004994050832465,289.0015563964844,294.1499938964844,264.8500061035156,263.4564819335937,263.7615051269531,264.8500061035156,287.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652417549863,1.3493194117586428e-08,0.001065228250809,-0.034388568252325,0.0,0.0,0.0,-0.0115019613876938,60.0,-16.531530380249023,-0.0,-7.736714024986213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001002016942948,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0001055171887855,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,7.793465192662552e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,0.0001055172178894,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,0.0005005281418561,288.9892883300781,294.1499938964844,264.8500061035156,263.4564819335937,263.76318359375,264.8500061035156,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676372330635,1.3773305163056191e-08,0.0010676234960556,-0.0351212806999683,0.0,0.0,0.0,-0.0116408243775367,60.0,-16.563045501708984,-0.0,-7.771547672064116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,0.0001002016942948,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22930908203125,0.0,0.0,0.0001055171887855,290.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880554199219,0.0,0.0,7.793465192662552e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,0.0001055172178894,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2798156738281,0.0,0.0,0.0005005281418561,288.9892883300781,294.1499938964844,264.8500061035156,263.4564819335937,263.76318359375,264.8500061035156,287.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676372330635,1.3773305163056191e-08,0.0010676234960556,-0.0351212806999683,0.0,0.0,0.0,-0.0116408243775367,60.0,-16.563045501708984,-0.0,-7.771547672064116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777099609375,0.0,0.0,0.0001002940625767,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001056144537869,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,7.800648745615035e-05,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.0001056144828908,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0005009894957765,288.983154296875,294.1499938964844,264.8500061035156,263.4564819335937,263.7640075683594,264.8500061035156,287.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686215246096,1.3888387329075158e-08,0.001068607554771,-0.0354222953319549,0.0,0.0,0.0,-0.0116978762671351,60.0,-16.576330184936523,-0.0,-7.785881450672606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,0.0001003685829346,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,0.0001056929249898,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.806445501046255e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,0.0001056929540936,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,0.0005013617337681,288.9770202636719,294.1499938964844,264.8500061035156,263.4564819335937,263.7648010253906,264.8500061035156,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694157099351,1.3981237501070607e-08,0.0010694016236811,-0.0356651544570922,0.0,0.0,0.0,-0.0117439059540629,60.0,-16.58721923828125,-0.0,-7.797455481295401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001004552614176,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001057842018781,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,7.813186675775796e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001057842309819,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,0.0005017947405576,288.9647216796875,294.1499938964844,264.8500061035156,263.4564819335937,263.76641845703125,264.8500061035156,287.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703393490985,1.4089232003300369e-08,0.0010703252628445,-0.0359476134181022,0.0,0.0,0.0,-0.0117974448949098,60.0,-16.600496292114258,-0.0,-7.810928792650884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001004552614176,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001057842018781,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,7.813186675775796e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001057842309819,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,0.0005017947405576,288.9647216796875,294.1499938964844,264.8500061035156,263.4564819335937,263.76641845703125,264.8500061035156,287.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703393490985,1.4089232003300369e-08,0.0010703252628445,-0.0359476134181022,0.0,0.0,0.0,-0.0117974448949098,60.0,-16.600496292114258,-0.0,-7.810928792650884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001004496371024,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0001057782865245,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,7.812750118318945e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001057783156284,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0005017666262574,288.9524230957031,294.1499938964844,264.8500061035156,263.4564819335937,263.7680053710937,264.8500061035156,287.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070279860869,1.4082228716461032e-08,0.0010702657746151,-0.0359292961657047,0.0,0.0,0.0,-0.0117939747869968,60.0,-16.59956169128418,-0.0,-7.810054825085899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0001004496371024,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0001057782865245,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,7.812750118318945e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001057783156284,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0005017666262574,288.9524230957031,294.1499938964844,264.8500061035156,263.4564819335937,263.7680053710937,264.8500061035156,287.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070279860869,1.4082228716461032e-08,0.0010702657746151,-0.0359292961657047,0.0,0.0,0.0,-0.0117939747869968,60.0,-16.59956169128418,-0.0,-7.810054825085899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
