time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001003778015729,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,0.0001057026383932,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377014160156,0.0,0.0,7.807162182871252e-05,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.000105702667497,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,0.0005014078342355,288.94012451171875,294.1499938964844,264.8500061035156,263.4564819335937,263.7695617675781,264.8500061035156,287.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992718983502073e-08,0.0010695004602894,-0.0356951840221881,0.0,0.0,0.0,-0.0117496009916067,60.0,-16.584653854370117,-0.0,-7.798887224907959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,0.0001003778015729,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,0.0001057026383932,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377014160156,0.0,0.0,7.807162182871252e-05,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,0.000105702667497,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,0.0005014078342355,288.94012451171875,294.1499938964844,264.8500061035156,263.4564819335937,263.7695617675781,264.8500061035156,287.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992718983502073e-08,0.0010695004602894,-0.0356951840221881,0.0,0.0,0.0,-0.0117496009916067,60.0,-16.584653854370117,-0.0,-7.798887224907959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.000100277524325,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001055970424204,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,7.799363083904609e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,0.0001055970642482,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0005009068991057,288.9278564453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7710876464844,264.8500061035156,287.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.386777093159708e-08,0.0010684322332963,-0.0353683717548847,0.0,0.0,0.0,-0.0116876596584916,60.0,-16.562410354614258,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.000100277524325,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001055970424204,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2251281738281,0.0,0.0,7.799363083904609e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,0.0001055970642482,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0005009068991057,288.9278564453125,294.1499938964844,264.8500061035156,263.4564819335937,263.7710876464844,264.8500061035156,287.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.386777093159708e-08,0.0010684322332963,-0.0353683717548847,0.0,0.0,0.0,-0.0116876596584916,60.0,-16.562410354614258,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0001002185017568,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,0.0001055348839145,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,7.79477195465006e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19610595703125,0.0,0.0,0.0001055349130183,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0005006120773032,288.9217224121094,294.1499938964844,264.8500061035156,263.4564819335937,263.7718200683594,264.8500061035156,287.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794225317553812e-08,0.0010678033577278,-0.0351760014891624,0.0,0.0,0.0,-0.0116512002423405,60.0,-16.549522399902344,-0.0,-7.774151811190677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20880126953125,0.0,0.0,0.0001001544806058,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0001054674721672,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,7.789793016854674e-05,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.000105467493995,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0005002922844141,288.91558837890625,294.1499938964844,264.8500061035156,263.4564819335937,263.7725524902344,264.8500061035156,287.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671351337805,1.3714458013680542e-08,0.0010671213967725,-0.0349673517048358,0.0,0.0,0.0,-0.0116116572171449,60.0,-16.53567886352539,-0.0,-7.764222687001165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,0.0001000141419353,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0001053196829161,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,7.778877625241876e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0001053197120199,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0004995912313461,288.9033508300781,294.1499938964844,264.8500061035156,263.4564819335937,263.7740173339844,264.8500061035156,287.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.35395943345884e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249697118997,60.0,-16.505640029907227,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,0.0001000141419353,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465148925781,0.0,0.0,0.0001053196829161,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,7.778877625241876e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0001053197120199,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0004995912313461,288.9033508300781,294.1499938964844,264.8500061035156,263.4564819335937,263.7740173339844,264.8500061035156,287.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.35395943345884e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249697118997,60.0,-16.505640029907227,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,9.986165969166903e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0001051591170835,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,7.767017814330757e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0001051591389114,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.000498829584103,288.89111328125,294.1499938964844,264.8500061035156,263.4564819335937,263.77545166015625,264.8500061035156,287.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604977008768e-08,0.0010640016989782,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.473003387451172,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.183837890625,0.0,0.0,9.986165969166903e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0001051591170835,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,7.767017814330757e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,0.0001051591389114,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.000498829584103,288.89111328125,294.1499938964844,264.8500061035156,263.4564819335937,263.77545166015625,264.8500061035156,287.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604977008768e-08,0.0010640016989782,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.473003387451172,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,9.970336395781489e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001049924248945,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,7.754706166451797e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,0.0001049924467224,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.0004980388330295,288.87890625,294.1499938964844,264.8500061035156,263.4564819335937,263.77685546875,264.8500061035156,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.43899154663086,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,9.970336395781489e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,0.0001049924248945,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,7.754706166451797e-05,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1533508300781,0.0,0.0,0.0001049924467224,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.0004980388330295,288.87890625,294.1499938964844,264.8500061035156,263.4564819335937,263.77685546875,264.8500061035156,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.43899154663086,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,9.95438822428696e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001048244812409,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.742301386315376e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0001048245030688,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,0.0004972422029823,288.86669921875,294.1499938964844,264.8500061035156,263.4564819335937,263.7782287597656,264.8500061035156,287.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953656813863292e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344967201352,60.0,-16.40431022644043,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,9.95438822428696e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001048244812409,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.742301386315376e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0001048245030688,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,0.0004972422029823,288.86669921875,294.1499938964844,264.8500061035156,263.4564819335937,263.7782287597656,264.8500061035156,287.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953656813863292e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344967201352,60.0,-16.40431022644043,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527709960937,0.0,0.0,9.946481441147624e-05,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1052551269531,0.0,0.0,0.0001047412224579,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,7.736152474535629e-05,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13507080078125,0.0,0.0,0.0001047412442858,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.000496847264003,288.860595703125,294.1499938964844,264.8500061035156,263.4564819335937,263.7789001464844,264.8500061035156,287.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.285514450444225e-08,0.0010597738437354,-0.0327193588018417,0.0,0.0,0.0,-0.0111856600269675,60.0,-16.386959075927734,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,9.938738367054611e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,0.0001046596808009,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,7.73013016441837e-05,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1289978027344,0.0,0.0,0.0001046597099048,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,0.0004964604740962,288.8545227050781,294.1499938964844,264.8500061035156,263.4564819335937,263.7795715332031,264.8500061035156,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758670564494425e-08,0.0010589489247649,-0.0324669480323791,0.0,0.0,0.0,-0.0111378338187932,60.0,-16.36976432800293,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.923717880155893e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001045015087584,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,7.718447159277275e-05,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.0001045015305862,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.000495710177347,288.8423767089844,294.1499938964844,264.8500061035156,263.4564819335937,263.7808837890625,264.8500061035156,287.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.335941314697266,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,9.923717880155893e-05,290.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,0.0001045015087584,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,7.718447159277275e-05,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,0.0001045015305862,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.000495710177347,288.8423767089844,294.1499938964844,264.8500061035156,263.4564819335937,263.7808837890625,264.8500061035156,287.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.335941314697266,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,9.909640357363968e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,0.0001043532683979,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12530517578125,0.0,0.0,7.707498298259452e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001043532902258,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183776855469,0.0,0.0,0.0004950069705955,288.8302307128906,294.1499938964844,264.8500061035156,263.4564819335937,263.7821655273437,264.8500061035156,287.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.303525924682617,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,9.909640357363968e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,0.0001043532683979,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12530517578125,0.0,0.0,7.707498298259452e-05,290.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001043532902258,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183776855469,0.0,0.0,0.0004950069705955,288.8302307128906,294.1499938964844,264.8500061035156,263.4564819335937,263.7821655273437,264.8500061035156,287.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.303525924682617,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,9.896409756038338e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.697207911405712e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,0.0001042139629134,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0004943460808135,288.818115234375,294.1499938964844,264.8500061035156,263.4564819335937,263.7834167480469,264.8500061035156,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.272357940673828,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,9.896409756038338e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.697207911405712e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,0.0001042139629134,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0004943460808135,288.818115234375,294.1499938964844,264.8500061035156,263.4564819335937,263.7834167480469,264.8500061035156,287.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.272357940673828,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,9.884159226203336e-05,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0001040849383571,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,7.687679317314178e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,0.0001040849601849,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.0004937341436743,288.8059997558594,294.1499938964844,264.8500061035156,263.4564819335937,263.78466796875,264.8500061035156,287.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.24297332763672,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,9.884159226203336e-05,290.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05242919921875,0.0,0.0,0.0001040849383571,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,7.687679317314178e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,0.0001040849601849,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,0.0004937341436743,288.8059997558594,294.1499938964844,264.8500061035156,263.4564819335937,263.78466796875,264.8500061035156,287.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.24297332763672,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.091064453125,0.0,0.0,9.878265700535847e-05,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04656982421875,0.0,0.0,0.0001040228744386,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943908691406,0.0,0.0,7.683095464017242e-05,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,0.0001040228962665,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0004934397293254,288.7999572753906,294.1499938964844,264.8500061035156,263.4564819335937,263.7852783203125,264.8500061035156,287.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22871971130371,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,9.872562804957852e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04071044921875,0.0,0.0,0.0001039628259604,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,7.678660040255636e-05,290.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,0.0001039628477883,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,0.0004931548610329,288.7939147949219,294.1499938964844,264.8500061035156,263.4564819335937,263.785888671875,264.8500061035156,287.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.214794158935547,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.86156883300282e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0001038470581988,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,7.670109334867448e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,0.0004926057299599,288.7818298339844,294.1499938964844,264.8500061035156,263.4564819335937,263.7870788574219,264.8500061035156,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18770408630371,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.86156883300282e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,0.0001038470581988,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,7.670109334867448e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,0.0004926057299599,288.7818298339844,294.1499938964844,264.8500061035156,263.4564819335937,263.7870788574219,264.8500061035156,287.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18770408630371,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.85121150733903e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,7.662053394597024e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,0.0001037380061461,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.000492088322062,288.769775390625,294.1499938964844,264.8500061035156,263.4564819335937,263.7882385253906,264.8500061035156,287.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.161640167236328,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.85121150733903e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,7.662053394597024e-05,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,0.0001037380061461,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,0.000492088322062,288.769775390625,294.1499938964844,264.8500061035156,263.4564819335937,263.7882385253906,264.8500061035156,287.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.161640167236328,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,9.841511928243564e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001036358444252,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,7.654508954146877e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001036358662531,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,0.0004916038014926,288.7577209472656,294.1499938964844,264.8500061035156,263.4564819335937,263.78936767578125,264.8500061035156,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.1367244720459,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,9.841511928243564e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001036358444252,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,7.654508954146877e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323181152344,0.0,0.0,0.0001036358662531,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,0.0004916038014926,288.7577209472656,294.1499938964844,264.8500061035156,263.4564819335937,263.78936767578125,264.8500061035156,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.1367244720459,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,9.832580690272152e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001035417881212,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.647562597412616e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.000103541809949,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0004911576979793,288.7456970214844,294.1499938964844,264.8500061035156,263.4564819335937,263.7904968261719,264.8500061035156,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.112974166870117,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,9.832580690272152e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0001035417881212,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.647562597412616e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.000103541809949,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03271484375,0.0,0.0,0.0004911576979793,288.7456970214844,294.1499938964844,264.8500061035156,263.4564819335937,263.7904968261719,264.8500061035156,287.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.112974166870117,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.828351176111028e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,0.0001034972592606,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,7.644273136975244e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,0.0001034972738125,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,0.0004909464041702,288.7396850585937,294.1499938964844,264.8500061035156,263.4564819335937,263.7910461425781,264.8500061035156,287.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.101547241210938,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,9.82436104095541e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,0.0001034552333294,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267944335937,0.0,0.0,7.641169213457033e-05,290.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0001034552551573,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0004907471011392,288.7336730957031,294.1499938964844,264.8500061035156,263.4564819335937,263.7915954589844,264.8500061035156,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.090478897094727,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,9.816916281124576e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0001033768348861,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,7.635379006387666e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.000103376856714,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0004903752123937,288.7216491699219,294.1499938964844,264.8500061035156,263.4564819335937,263.79266357421875,264.8500061035156,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06920623779297,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,9.816916281124576e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0001033768348861,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145263671875,0.0,0.0,7.635379006387666e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962463378906,0.0,0.0,0.000103376856714,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0004903752123937,288.7216491699219,294.1499938964844,264.8500061035156,263.4564819335937,263.79266357421875,264.8500061035156,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06920623779297,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,9.81023840722628e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,0.0001033065200317,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,7.630185427842662e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001033065345836,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.000490041624289,288.7096252441406,294.1499938964844,264.8500061035156,263.4564819335937,263.7937316894531,264.8500061035156,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.049211502075195,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
