time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,9.81023840722628e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589538574219,0.0,0.0,0.0001033065200317,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,7.630185427842662e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001033065345836,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.000490041624289,288.7096252441406,294.1499938964844,264.8500061035156,263.4564819335937,263.7937316894531,264.8500061035156,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.049211502075195,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,9.8042881290894e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,0.0001032438594847,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,7.625557918800041e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0001032438813126,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,0.0004897444159723,288.6976318359375,294.1499938964844,264.8500061035156,263.4564819335937,263.7947692871094,264.8500061035156,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.03042221069336,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870910644531,0.0,0.0,9.8042881290894e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,0.0001032438594847,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,7.625557918800041e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0001032438813126,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98406982421875,0.0,0.0,0.0004897444159723,288.6976318359375,294.1499938964844,264.8500061035156,263.4564819335937,263.7947692871094,264.8500061035156,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.03042221069336,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,9.79908581939526e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,0.0001031890715239,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,7.621511031175032e-05,290.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001031890933518,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0004894845187664,288.6856384277344,294.1499938964844,264.8500061035156,263.4564819335937,263.7957763671875,264.8500061035156,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.012908935546875,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749450683594,0.0,0.0,9.79908581939526e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.0,0.0001031890715239,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778747558594,0.0,0.0,7.621511031175032e-05,290.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,0.0001031890933518,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0004894845187664,288.6856384277344,294.1499938964844,264.8500061035156,263.4564819335937,263.7957763671875,264.8500061035156,287.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.012908935546875,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688415527344,0.0,0.0,9.796704398468135e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9298095703125,0.0,0.0,0.000103163998574,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,7.619658572366461e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,0.0001031640204018,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96588134765625,0.0,0.0,0.0004893656005151,288.6796569824219,294.1499938964844,264.8500061035156,263.4564819335937,263.7962646484375,264.8500061035156,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-16.004526138305664,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.794565994525328e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,0.0001031414867611,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,7.61799601605162e-05,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.000103141501313,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598083496094,0.0,0.0,0.0004892587894573,288.6736755371094,294.1499938964844,264.8500061035156,263.4564819335937,263.7967529296875,264.8500061035156,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660116553306,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.996560096740724,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,9.7906835435424e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001031005958793,290.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,7.614975766045973e-05,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0001031006104312,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0004890648415312,288.66168212890625,294.1499938964844,264.8500061035156,263.4564819335937,263.7977294921875,264.8500061035156,287.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.98128890991211,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,9.7906835435424e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0001031005958793,290.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,7.614975766045973e-05,290.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0001031006104312,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0004890648415312,288.66168212890625,294.1499938964844,264.8500061035156,263.4564819335937,263.7977294921875,264.8500061035156,287.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.98128890991211,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,9.787402814254163e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,7.61242481530644e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0001030660714604,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0004889009869657,288.64971923828125,294.1499938964844,264.8500061035156,263.4564819335937,263.7987060546875,264.8500061035156,287.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96703815460205,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,9.787402814254163e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9006652832031,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,7.61242481530644e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0001030660714604,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93560791015625,0.0,0.0,0.0004889009869657,288.64971923828125,294.1499938964844,264.8500061035156,263.4564819335937,263.7987060546875,264.8500061035156,287.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96703815460205,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.784669964574276e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0001030372732202,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,7.610298780491576e-05,290.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,0.0001030372877721,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0004887644317932,288.63775634765625,294.1499938964844,264.8500061035156,263.4564819335937,263.7996520996094,264.8500061035156,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.95370388031006,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.784669964574276e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0001030372732202,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,7.610298780491576e-05,290.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,0.0001030372877721,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9234924316406,0.0,0.0,0.0004887644317932,288.63775634765625,294.1499938964844,264.8500061035156,263.4564819335937,263.7996520996094,264.8500061035156,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.95370388031006,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141845703125,0.0,0.0,9.782497363630682e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001030143903335,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,7.608608575537801e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001030144048854,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,0.0004886559327133,288.62579345703125,294.1499938964844,264.8500061035156,263.4564819335937,263.8005676269531,264.8500061035156,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.941361427307127,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141845703125,0.0,0.0,9.782497363630682e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001030143903335,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,7.608608575537801e-05,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90045166015625,0.0,0.0,0.0001030144048854,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.911376953125,0.0,0.0,0.0004886559327133,288.62579345703125,294.1499938964844,264.8500061035156,263.4564819335937,263.8005676269531,264.8500061035156,287.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.941361427307127,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,9.781575499800964e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,0.000103004684206,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.607891893712804e-05,290.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,0.0001030047060339,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.0004886098904535,288.61981201171875,294.1499938964844,264.8500061035156,263.4564819335937,263.801025390625,264.8500061035156,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.935489654541016,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,9.780780965229496e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,0.0001029963241307,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,7.60727416491136e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.0001029963386827,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,0.0004885701928287,288.61383056640625,294.1499938964844,264.8500061035156,263.4564819335937,263.8014831542969,264.8500061035156,287.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.929828643798828,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.779534593690188e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0001029831983032,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,7.60630500735715e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001029832128551,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.0004885079688392,288.60186767578125,294.1499938964844,264.8500061035156,263.4564819335937,263.8023681640625,264.8500061035156,287.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.919058799743652,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8899230957031,0.0,0.0,9.779534593690188e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540344238281,0.0,0.0,0.0001029831983032,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,7.60630500735715e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001029832128551,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.0004885079688392,288.60186767578125,294.1499938964844,264.8500061035156,263.4564819335937,263.8023681640625,264.8500061035156,287.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.919058799743652,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.050000000745058,9.778656385606156e-05,290.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,0.0001029739432851,290.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.050000000745058,7.605621794937178e-05,290.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.050000000745058,0.000102973965113,291.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.050000000745058,0.0004884640802629,288.58990478515625,291.1499938964844,264.8500061035156,263.4564819335937,263.8032531738281,264.8500061035156,287.1821594238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90896701812744,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.050000000745058,9.778656385606156e-05,290.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,0.0001029739432851,290.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.050000000745058,7.605621794937178e-05,290.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.050000000745058,0.000102973965113,291.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.050000000745058,0.0004884640802629,288.58990478515625,291.1499938964844,264.8500061035156,263.4564819335937,263.8032531738281,264.8500061035156,287.1821594238281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90896701812744,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.6412339210510254,0.050000000745058,0.0408201031386852,290.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7104797363281,0.6412339210510254,0.050000000745058,0.0429855324327945,290.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7183532714844,0.6412339210510254,0.050000000745058,0.0317489691078662,290.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.6412339210510254,0.050000000745058,0.0429855361580848,291.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7172546386719,0.6412339210510254,0.050000000745058,0.2039048671722412,287.512451171875,291.1499938964844,264.8503112792969,263.4566955566406,282.9066162109375,286.6739196777344,287.0428771972656,1.0,0.1097031235694885,0.1555820405483245,0.1555820405483245,1.0,1.0,-0.434899091720581,0.0106282457709312,0.4242708683013916,-0.0651819109916687,0.0,0.0,0.0,10.204511642456056,60.0,-196.5677032470703,-0.0,12.271476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.6376863718032837,0.050000000745058,0.0452129393815994,290.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.6376863718032837,0.050000000745058,0.047611404210329,290.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164489746094,0.6376863718032837,0.050000000745058,0.0351656191051006,290.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.6376863718032837,0.050000000745058,0.047611404210329,291.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.6376863718032837,0.050000000745058,0.2258480042219162,286.9710998535156,291.1499938964844,264.8511962890625,263.4573059082031,285.678955078125,291.041015625,286.8957824707031,1.0,0.1210755929350853,0.3111640810966491,0.3111640810966491,1.0,1.0,-0.4817530810832977,0.048206876963377,0.4335462152957916,-0.0332450121641159,0.0,0.0,0.0,12.53331184387207,60.0,-117.68487548828124,-0.0,16.668745040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.5870702862739563,0.050000000745058,0.0455945208668708,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5870702862739563,0.050000000745058,0.048013225197792,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.5870702862739563,0.050000000745058,0.0354624055325984,290.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.5870702862739563,0.050000000745058,0.048013225197792,291.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600769042969,0.5870702862739563,0.050000000745058,0.227754071354866,286.8529052734375,291.1499938964844,264.85369873046875,263.4590148925781,282.88092041015625,291.1649169921875,286.7734375,1.0,0.1364945620298385,0.5523524880409241,0.5523524880409241,1.0,1.0,-0.485821783542633,0.1478343158960342,0.33798748254776,0.0656101256608963,0.0,0.0,0.0,18.38605499267578,60.0,-511.7610168457031,-0.0,21.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.5749788880348206,0.050000000745058,0.0456581190228462,290.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.5749788880348206,0.050000000745058,0.0480801984667778,290.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.5749788880348206,0.050000000745058,0.0355118699371814,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.5749788880348206,0.050000000745058,0.0480801984667778,291.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.5749788880348206,0.050000000745058,0.2280717492103576,286.76220703125,291.1499938964844,264.85467529296875,263.4596862792969,281.6521911621094,291.1617126464844,286.5855407714844,1.0,0.140554279088974,0.6223281621932983,0.6223281621932983,1.0,1.0,-0.4864994585514068,0.1671441793441772,0.3193552792072296,0.0847780182957649,0.0,0.0,0.0,20.07652473449707,60.0,-851.1270751953125,-0.0,23.164539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.5524864196777344,0.050000000745058,0.0457951612770557,290.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326416015625,0.5524864196777344,0.050000000745058,0.0482245124876499,290.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326416015625,0.5524864196777344,0.050000000745058,0.0356184616684913,290.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.5524864196777344,0.050000000745058,0.0482245124876499,291.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326416015625,0.5524864196777344,0.050000000745058,0.2287563234567642,286.2801513671875,291.1499938964844,264.85723876953125,263.4614562988281,280.2489318847656,291.1537780761719,285.9608154296875,1.0,0.1489472538232803,0.7779102325439453,0.7779102325439453,1.0,1.0,-0.4879597127437591,0.186846375465393,0.3011133074760437,0.1042200252413749,0.0,0.0,0.0,23.743009567260746,60.0,-1381.2191162109375,-0.0,26.31051445007324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479309082031,306.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935727746173529e-21,-7.538560595703168e-21,2.602832445632856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47021484375,297.1499938964844,293.1499938964844,0.0010837721638381,-98.61319732666016,287.1911315917969,0.5351345539093018,0.050000000745058,0.0459260269999504,290.467529296875,297.1499938964844,293.1499938964844,0.0008951425552368,-85.7704086303711,286.8792724609375,0.5351345539093018,0.050000000745058,0.0483623184263706,290.2719421386719,297.1499938964844,293.1499938964844,0.0009446037001907,-66.8501205444336,286.9349060058594,0.5351345539093018,0.050000000745058,0.0357202440500259,290.2626953125,297.1499938964844,293.1499938964844,0.0011554509401321,-110.71253204345705,287.2798156738281,0.5351345539093018,0.050000000745058,0.0483623184263706,291.1453552246094,297.1499938964844,293.1499938964844,0.0009225169196724,-419.300048828125,286.7550048828125,0.5351345539093018,0.050000000745058,0.2294100075960159,285.8065795898437,291.1499938964844,264.8603210449219,263.4635925292969,279.9739990234375,291.14666748046875,285.9633483886719,1.0,0.1565056443214416,0.8217599987983704,0.8217599987983704,1.0,1.0,-0.489354133605957,0.1898632198572158,0.2994909286499023,0.1070164516568183,0.0,0.0,1.0,27.244604110717773,60.0,940.0059814453124,-6929.7080078125,29.3371696472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7658996582031,308.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,3642.171142578125,18000.0,0.0,0.0,0.0121438028290867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5571300983428955,0.5571328401565552,-2.7085916372016072e-06,0.0,1.2324416275077963e-05,0.0,0.0,20.10323143005371,0.0,0.0,0.0,0.3424197435379028,4.0,0.0,1.0
713220,290.492431640625,297.1499938964844,293.1499938964844,0.0020930704195052,-176.57928466796875,290.8146057128906,0.5115117430686951,0.050000000745058,0.0461646355688571,290.4843444824219,297.1499938964844,293.1499938964844,0.0019417341100052,-172.5072479248047,290.5719909667969,0.5115117430686951,0.050000000745058,0.0486135818064212,290.29254150390625,297.1499938964844,293.1499938964844,0.0020515436772257,-134.61605834960938,290.72662353515625,0.5115117430686951,0.050000000745058,0.0359058268368244,290.2772521972656,297.1499938964844,293.1499938964844,0.0022605010308325,-200.8076171875,291.04638671875,0.5115117430686951,0.050000000745058,0.0486135818064212,291.1578674316406,297.1499938964844,293.1499938964844,0.00156745465938,-660.5831298828125,290.05908203125,0.5115117430686951,0.050000000745058,0.2306019067764282,287.9359130859375,291.1499938964844,264.8680114746094,263.4688720703125,279.8367614746094,291.1547241210937,288.4354858398437,1.0,0.1693333983421325,0.90945965051651,0.90945965051651,1.0,1.0,-0.4918967485427856,0.1933163106441497,0.2985804378986358,0.1100422218441963,0.0,0.0,1.0,33.628700256347656,60.0,2464.075927734375,-7155.56396484375,34.89958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2595520019531,307.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,12368.076171875,18000.0,0.0,0.0,0.048051543533802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131049394607544,1.131060004234314,-1.0565407137619331e-05,0.0,4.876621096627787e-05,0.0,0.0,160.8843231201172,0.0,0.0,0.0,0.6274687647819519,4.0,0.0,1.0
713280,290.492431640625,297.1499938964844,293.1499938964844,0.0020930704195052,-176.57928466796875,290.8146057128906,0.5115117430686951,0.050000000745058,0.0461646355688571,290.4843444824219,297.1499938964844,293.1499938964844,0.0019417341100052,-172.5072479248047,290.5719909667969,0.5115117430686951,0.050000000745058,0.0486135818064212,290.29254150390625,297.1499938964844,293.1499938964844,0.0020515436772257,-134.61605834960938,290.72662353515625,0.5115117430686951,0.050000000745058,0.0359058268368244,290.2772521972656,297.1499938964844,293.1499938964844,0.0022605010308325,-200.8076171875,291.04638671875,0.5115117430686951,0.050000000745058,0.0486135818064212,291.1578674316406,297.1499938964844,293.1499938964844,0.00156745465938,-660.5831298828125,290.05908203125,0.5115117430686951,0.050000000745058,0.2306019067764282,287.9359130859375,291.1499938964844,264.8680114746094,263.4688720703125,279.8367614746094,291.1547241210937,288.4354858398437,1.0,0.1693333983421325,0.90945965051651,0.90945965051651,1.0,1.0,-0.4918967485427856,0.1933163106441497,0.2985804378986358,0.1100422218441963,0.0,0.0,1.0,33.628700256347656,60.0,2464.075927734375,-7155.56396484375,34.89958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2595520019531,307.7409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,12368.076171875,18000.0,0.0,0.0,0.048051543533802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131049394607544,1.131060004234314,-1.0565407137619331e-05,0.0,4.876621096627787e-05,0.0,0.0,160.8843231201172,0.0,0.0,0.0,0.6274687647819519,4.0,0.0,1.0
713340,290.539794921875,297.1499938964844,293.1499938964844,0.0028888154774904,-232.2354736328125,293.36541748046875,0.4969714879989624,0.050000000745058,0.0463684126734733,290.5174560546875,297.1499938964844,293.1499938964844,0.0027836875524371,-235.7162933349609,293.2032470703125,0.4969714879989624,0.050000000745058,0.0488281697034835,290.3340759277344,297.1499938964844,293.1499938964844,0.002939908998087,-183.7953948974609,293.417724609375,0.4969714879989624,0.050000000745058,0.0360643193125724,290.31414794921875,297.1499938964844,293.1499938964844,0.0031527031678706,-266.6485595703125,293.7211608886719,0.4969714879989624,0.050000000745058,0.0488281697034835,291.1909484863281,297.1499938964844,293.1499938964844,0.0021736433263868,-873.6953125,292.37762451171875,0.4969714879989624,0.050000000745058,0.2316198199987411,289.4315185546875,291.1499938964844,264.8775939941406,263.4754638671875,279.7870483398437,291.1859130859375,289.7069091796875,1.0,0.1794985979795456,0.9971593022346495,0.9971593022346495,1.0,1.0,-0.4940682053565979,0.1954306066036224,0.2986375987529754,0.1117519214749336,0.0,0.0,1.0,39.080360412597656,60.0,1913.7581787109373,-6870.4501953125,39.694435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5779724121094,306.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16284.78515625,19080.0,0.0,0.0,0.084059327840805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2979387044906616,1.297952651977539,-1.3912786926084664e-05,0.0,8.530953346053138e-05,0.0,0.0,243.11843872070312,0.0,0.0,0.0,0.7264481782913208,4.0,0.0,1.0
713400,290.539794921875,297.1499938964844,293.1499938964844,0.0028888154774904,-232.2354736328125,293.36541748046875,0.4969714879989624,0.050000000745058,0.0463684126734733,290.5174560546875,297.1499938964844,293.1499938964844,0.0027836875524371,-235.7162933349609,293.2032470703125,0.4969714879989624,0.050000000745058,0.0488281697034835,290.3340759277344,297.1499938964844,293.1499938964844,0.002939908998087,-183.7953948974609,293.417724609375,0.4969714879989624,0.050000000745058,0.0360643193125724,290.31414794921875,297.1499938964844,293.1499938964844,0.0031527031678706,-266.6485595703125,293.7211608886719,0.4969714879989624,0.050000000745058,0.0488281697034835,291.1909484863281,297.1499938964844,293.1499938964844,0.0021736433263868,-873.6953125,292.37762451171875,0.4969714879989624,0.050000000745058,0.2316198199987411,289.4315185546875,291.1499938964844,264.8775939941406,263.4754638671875,279.7870483398437,291.1859130859375,289.7069091796875,1.0,0.1794985979795456,0.9971593022346495,0.9971593022346495,1.0,1.0,-0.4940682053565979,0.1954306066036224,0.2986375987529754,0.1117519214749336,0.0,0.0,1.0,39.080360412597656,60.0,1913.7581787109373,-6870.4501953125,39.694435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5779724121094,306.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16284.78515625,19080.0,0.0,0.0,0.084059327840805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2979387044906616,1.297952651977539,-1.3912786926084664e-05,0.0,8.530953346053138e-05,0.0,0.0,243.11843872070312,0.0,0.0,0.0,0.7264481782913208,4.0,0.0,1.0
713460,290.5925598144531,297.1499938964844,293.1499938964844,0.0035982048138976,-278.6385498046875,295.2030029296875,0.4871212840080261,0.050000000745058,0.0465371496975421,290.5543212890625,297.1499938964844,293.1499938964844,0.0035401829518377,-288.8150329589844,295.114013671875,0.4871212840080261,0.050000000745058,0.0490058586001396,290.3819274902344,297.1499938964844,293.1499938964844,0.003733999794349,-224.640625,295.3679504394531,0.4871212840080261,0.050000000745058,0.0361955612897872,290.3581848144531,297.1499938964844,293.1499938964844,0.003957905806601,-321.6546630859375,295.66412353515625,0.4871212840080261,0.050000000745058,0.0490058586001396,291.2308044433594,297.1499938964844,293.1499938964844,0.0027046152390539,-1050.3900146484375,294.01678466796875,0.4871212840080261,0.050000000745058,0.2324626892805099,290.4135437011719,291.1499938964844,264.88897705078125,263.4832763671875,279.8057861328125,291.2252502441406,290.6251525878906,1.0,0.1874644160270691,0.9975332021713256,0.9975332021713256,1.0,1.0,-0.4958662688732147,0.1962165087461471,0.2996497452259063,0.112158328294754,0.0,0.0,1.0,43.5939826965332,48.0,1402.8101806640625,-6686.65966796875,43.6956672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64556884765625,305.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18404.005859375,19080.0,0.0,0.0,0.1177708879113197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798102140426636,1.3798259496688845,-1.572332803334575e-05,0.0,0.0001195224831462,0.0,0.0,292.088134765625,0.0,0.0,0.0,0.7543627619743347,4.0,0.0,1.0
713520,290.5925598144531,297.1499938964844,293.1499938964844,0.0035982048138976,-278.6385498046875,295.2030029296875,0.4871212840080261,0.050000000745058,0.0465371496975421,290.5543212890625,297.1499938964844,293.1499938964844,0.0035401829518377,-288.8150329589844,295.114013671875,0.4871212840080261,0.050000000745058,0.0490058586001396,290.3819274902344,297.1499938964844,293.1499938964844,0.003733999794349,-224.640625,295.3679504394531,0.4871212840080261,0.050000000745058,0.0361955612897872,290.3581848144531,297.1499938964844,293.1499938964844,0.003957905806601,-321.6546630859375,295.66412353515625,0.4871212840080261,0.050000000745058,0.0490058586001396,291.2308044433594,297.1499938964844,293.1499938964844,0.0027046152390539,-1050.3900146484375,294.01678466796875,0.4871212840080261,0.050000000745058,0.2324626892805099,290.4135437011719,291.1499938964844,264.88897705078125,263.4832763671875,279.8057861328125,291.2252502441406,290.6251525878906,1.0,0.1874644160270691,0.9975332021713256,0.9975332021713256,1.0,1.0,-0.4958662688732147,0.1962165087461471,0.2996497452259063,0.112158328294754,0.0,0.0,1.0,43.5939826965332,48.0,1402.8101806640625,-6686.65966796875,43.6956672668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64556884765625,305.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18404.005859375,19080.0,0.0,0.0,0.1177708879113197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798102140426636,1.3798259496688845,-1.572332803334575e-05,0.0,0.0001195224831462,0.0,0.0,292.088134765625,0.0,0.0,0.0,0.7543627619743347,4.0,0.0,1.0
713580,290.6449279785156,297.1499938964844,293.1499938964844,0.0042240074835717,-316.0411682128906,296.6668395996094,0.4848144650459289,0.050000000745058,0.0465793423354625,290.59100341796875,297.1499938964844,293.1499938964844,0.0042146150954067,-332.1095275878906,296.6447448730469,0.4848144650459289,0.050000000745058,0.0490502901375293,290.4313659667969,297.1499938964844,293.1499938964844,0.0044397790916264,-257.5361328125,296.9217834472656,0.4848144650459289,0.050000000745058,0.0362283773720264,290.4028625488281,297.1499938964844,293.1499938964844,0.0046843630261719,-366.3421630859375,297.21875,0.4848144650459289,0.050000000745058,0.0490502901375293,291.2720031738281,297.1499938964844,293.1499938964844,0.0031572273001074,-1191.093994140625,295.3134765625,0.4848144650459289,0.050000000745058,0.2326734513044357,291.1874389648437,291.1499938964844,264.9019470214844,263.4921875,279.8331604003906,291.2664489746094,291.3573303222656,1.0,0.1889120042324066,0.9979070425033568,0.9979070425033568,1.0,1.0,-0.4963161647319793,0.1964430809020996,0.2998730838298797,0.1121827512979507,0.0,0.0,0.9807224869728088,44.72151184082031,36.0,1045.867431640625,-6617.8525390625,44.69966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3525390625,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5,19080.0,0.0,0.0,0.1474956572055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965833187103271,1.3965994119644165,-1.613083622942213e-05,0.0,0.0001496893382864,0.0,0.0,303.1602478027344,0.0,0.0,0.0,0.7624240517616272,4.0,0.0,1.0
713640,290.6449279785156,297.1499938964844,293.1499938964844,0.0042240074835717,-316.0411682128906,296.6668395996094,0.4848144650459289,0.050000000745058,0.0465793423354625,290.59100341796875,297.1499938964844,293.1499938964844,0.0042146150954067,-332.1095275878906,296.6447448730469,0.4848144650459289,0.050000000745058,0.0490502901375293,290.4313659667969,297.1499938964844,293.1499938964844,0.0044397790916264,-257.5361328125,296.9217834472656,0.4848144650459289,0.050000000745058,0.0362283773720264,290.4028625488281,297.1499938964844,293.1499938964844,0.0046843630261719,-366.3421630859375,297.21875,0.4848144650459289,0.050000000745058,0.0490502901375293,291.2720031738281,297.1499938964844,293.1499938964844,0.0031572273001074,-1191.093994140625,295.3134765625,0.4848144650459289,0.050000000745058,0.2326734513044357,291.1874389648437,291.1499938964844,264.9019470214844,263.4921875,279.8331604003906,291.2664489746094,291.3573303222656,1.0,0.1889120042324066,0.9979070425033568,0.9979070425033568,1.0,1.0,-0.4963161647319793,0.1964430809020996,0.2998730838298797,0.1121827512979507,0.0,0.0,0.9807224869728088,44.72151184082031,36.0,1045.867431640625,-6617.8525390625,44.69966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3525390625,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18955.5,19080.0,0.0,0.0,0.1474956572055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965833187103271,1.3965994119644165,-1.613083622942213e-05,0.0,0.0001496893382864,0.0,0.0,303.1602478027344,0.0,0.0,0.0,0.7624240517616272,4.0,0.0,1.0
