time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6700744628906,297.1499938964844,293.1499938964844,0.0045140692964196,-332.1976623535156,297.2982788085937,0.4860317409038543,0.050000000745058,0.0465569943189621,290.6086730957031,297.1499938964844,293.1499938964844,0.004529695957899,-350.93865966796875,297.307373046875,0.4860317409038543,0.050000000745058,0.0490267574787139,290.4559631347656,297.1499938964844,293.1499938964844,0.0047687157057225,-271.6980895996094,297.591064453125,0.4860317409038543,0.050000000745058,0.0362109951674938,290.4244384765625,297.1499938964844,293.1499938964844,0.005027453880757,-385.7509460449219,297.8916931152344,0.4860317409038543,0.050000000745058,0.0490267574787139,291.29217529296875,297.1499938964844,293.1499938964844,0.0033606523647904,-1251.28662109375,295.8697814941406,0.4860317409038543,0.050000000745058,0.2325618267059326,291.5180358886719,291.1499938964844,264.9090270996094,263.4970397949219,279.8468322753906,291.2867431640625,291.6728210449219,1.0,0.1877211779356002,0.9980940222740172,0.9980940222740172,1.0,1.0,-0.4960781335830688,0.1963742822408676,0.2997038662433624,0.1120717599987983,0.0,0.0,0.922939956188202,44.122806549072266,36.0,919.399169921875,-6615.3056640625,44.16641616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4047546386719,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,19569.890625,20160.0,0.0,0.0,0.1605355739593505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734019994735718,1.373417854309082,-1.5879853890510276e-05,0.0,0.000162923199241,0.0,0.0,291.7998962402344,0.0,0.0,0.0,0.7655826807022095,4.0,0.0,1.0
713760,290.6941223144531,297.1499938964844,293.1499938964844,0.0047925473190844,-346.9861755371094,297.878173828125,0.4885532855987549,0.050000000745058,0.0465113371610641,290.625732421875,297.1499938964844,293.1499938964844,0.0048334952443838,-368.2160949707031,297.91668701171875,0.4885532855987549,0.050000000745058,0.0489786751568317,290.4798278808594,297.1499938964844,293.1499938964844,0.005086304154247,-284.653076171875,298.2054443359375,0.4885532855987549,0.050000000745058,0.0361754819750785,290.4452514648437,297.1499938964844,293.1499938964844,0.0053608221933245,-403.5542297363281,298.5106201171875,0.4885532855987549,0.050000000745058,0.0489786751568317,291.31182861328125,297.1499938964844,293.1499938964844,0.0035515988711267,-1305.98291015625,296.3787841796875,0.4885532855987549,0.050000000745058,0.2323337495326995,291.8199462890625,291.1499938964844,264.9164733886719,263.5021667480469,279.8602905273437,291.3065185546875,291.9622802734375,1.0,0.1854437887668609,0.9983181953430176,0.9983181953430176,1.0,1.0,-0.4955917000770569,0.1962081491947174,0.2993835508823395,0.1118949502706527,0.0,0.0,0.8479422330856323,42.90030670166016,25.0,820.4578857421875,-6630.35302734375,43.079078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.567626953125,305.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21248.34765625,20160.0,0.0,0.0,0.1722516268491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333882212638855,1.333897829055786,-1.5609732145094313e-05,0.0,0.0001748134964145,0.0,0.0,274.9527893066406,0.0,0.0,0.0,0.7333992123603821,4.0,0.0,1.0
713820,290.7386169433594,297.1499938964844,293.1499938964844,0.0053262710571289,-373.5499267578125,298.9115600585937,0.4968242943286896,0.050000000745058,0.0463707596063613,290.65777587890625,297.1499938964844,293.1499938964844,0.005419242195785,-399.2940368652344,299.0037841796875,0.4968242943286896,0.050000000745058,0.0488306432962417,290.52447509765625,297.1499938964844,293.1499938964844,0.005700911860913,-307.9046936035156,299.300537109375,0.4968242943286896,0.050000000745058,0.0360661447048187,290.4841613769531,297.1499938964844,293.1499938964844,0.0060116751119494,-435.6130676269531,299.6161193847656,0.4968242943286896,0.050000000745058,0.0488306432962417,291.3490295410156,297.1499938964844,293.1499938964844,0.003904849756509,-1403.16455078125,297.2794189453125,0.4968242943286896,0.050000000745058,0.2316315472126007,292.34771728515625,291.1499938964844,264.9323425292969,263.5130615234375,279.88623046875,291.3441162109375,292.4623107910156,1.0,0.1784829944372177,0.998766541481018,0.998766541481018,1.0,1.0,-0.4940938353538513,0.1956708282232284,0.2984229922294616,0.1113990321755409,0.0,0.0,0.6518486738204956,39.1370849609375,25.0,637.8226928710938,-6555.6923828125,39.74483871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1800842285156,305.6319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24300.236328125,20160.0,0.0,0.0,0.1913512349128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004948377609253,1.0049599409103394,-1.162822445621714e-05,0.0,0.0001941971713677,0.0,0.0,142.79444885253906,0.0,0.0,0.0,0.583284318447113,4.0,0.0,1.0
713880,290.7386169433594,297.1499938964844,293.1499938964844,0.0053262710571289,-373.5499267578125,298.9115600585937,0.4968242943286896,0.050000000745058,0.0463707596063613,290.65777587890625,297.1499938964844,293.1499938964844,0.005419242195785,-399.2940368652344,299.0037841796875,0.4968242943286896,0.050000000745058,0.0488306432962417,290.52447509765625,297.1499938964844,293.1499938964844,0.005700911860913,-307.9046936035156,299.300537109375,0.4968242943286896,0.050000000745058,0.0360661447048187,290.4841613769531,297.1499938964844,293.1499938964844,0.0060116751119494,-435.6130676269531,299.6161193847656,0.4968242943286896,0.050000000745058,0.0488306432962417,291.3490295410156,297.1499938964844,293.1499938964844,0.003904849756509,-1403.16455078125,297.2794189453125,0.4968242943286896,0.050000000745058,0.2316315472126007,292.34771728515625,291.1499938964844,264.9323425292969,263.5130615234375,279.88623046875,291.3441162109375,292.4623107910156,1.0,0.1784829944372177,0.998766541481018,0.998766541481018,1.0,1.0,-0.4940938353538513,0.1956708282232284,0.2984229922294616,0.1113990321755409,0.0,0.0,0.6518486738204956,39.1370849609375,25.0,637.8226928710938,-6555.6923828125,39.74483871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1800842285156,305.6319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24300.236328125,20160.0,0.0,0.0,0.1913512349128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004948377609253,1.0049599409103394,-1.162822445621714e-05,0.0,0.0001941971713677,0.0,0.0,142.79444885253906,0.0,0.0,0.0,0.583284318447113,4.0,0.0,1.0
713940,290.7782287597656,297.1499938964844,293.1499938964844,0.0058830110356211,-400.907958984375,299.7865600585937,0.504328727722168,0.050000000745058,0.0462585166096687,290.6869812011719,297.1499938964844,293.1499938964844,0.0060323802754282,-430.9454650878906,299.927734375,0.504328727722168,0.050000000745058,0.0487124472856521,290.5648193359375,297.1499938964844,293.1499938964844,0.006349217146635,-331.6418762207031,300.23291015625,0.504328727722168,0.050000000745058,0.0359788462519645,290.51922607421875,297.1499938964844,293.1499938964844,0.006707586813718,-468.5887756347656,300.5624694824219,0.504328727722168,0.050000000745058,0.0487124472856521,291.3829345703125,297.1499938964844,293.1499938964844,0.0042557185515761,-1502.216064453125,298.0190124511719,0.504328727722168,0.050000000745058,0.231070876121521,292.7174377441406,291.1499938964844,264.949462890625,263.5248107910156,279.91021728515625,291.37847900390625,292.76971435546875,1.0,0.1730999201536178,0.9992148876190186,0.9992148876190186,1.0,1.0,-0.4928976893424988,0.1952624768018722,0.2976351976394653,0.1109615042805671,0.0,0.0,0.4156258404254913,36.13178634643555,25.0,308.29351806640625,-6004.32861328125,37.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1482238769531,305.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24387.31640625,19080.0,0.0,0.0,0.2037343978881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839459359645843,0.4839528799057007,-6.940984349057544e-06,0.0,0.0002067645109491,0.0,0.0,34.565284729003906,0.0,0.0,0.0,0.3732301592826843,4.0,0.0,1.0
714000,290.7782287597656,297.1499938964844,293.1499938964844,0.0058830110356211,-400.907958984375,299.7865600585937,0.504328727722168,0.050000000745058,0.0462585166096687,290.6869812011719,297.1499938964844,293.1499938964844,0.0060323802754282,-430.9454650878906,299.927734375,0.504328727722168,0.050000000745058,0.0487124472856521,290.5648193359375,297.1499938964844,293.1499938964844,0.006349217146635,-331.6418762207031,300.23291015625,0.504328727722168,0.050000000745058,0.0359788462519645,290.51922607421875,297.1499938964844,293.1499938964844,0.006707586813718,-468.5887756347656,300.5624694824219,0.504328727722168,0.050000000745058,0.0487124472856521,291.3829345703125,297.1499938964844,293.1499938964844,0.0042557185515761,-1502.216064453125,298.0190124511719,0.504328727722168,0.050000000745058,0.231070876121521,292.7174377441406,291.1499938964844,264.949462890625,263.5248107910156,279.91021728515625,291.37847900390625,292.76971435546875,1.0,0.1730999201536178,0.9992148876190186,0.9992148876190186,1.0,1.0,-0.4928976893424988,0.1952624768018722,0.2976351976394653,0.1109615042805671,0.0,0.0,0.4156258404254913,36.13178634643555,25.0,308.29351806640625,-6004.32861328125,37.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1482238769531,305.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24387.31640625,19080.0,0.0,0.0,0.2037343978881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839459359645843,0.4839528799057007,-6.940984349057544e-06,0.0,0.0002067645109491,0.0,0.0,34.565284729003906,0.0,0.0,0.0,0.3732301592826843,4.0,0.0,1.0
714060,290.8126525878906,297.1499938964844,293.1499938964844,0.0066018933430314,-440.7341918945313,300.47576904296875,0.5107663869857788,0.050000000745058,0.0461738109588623,290.7131042480469,297.1499938964844,293.1499938964844,0.0068210568279027,-475.8233947753906,300.66650390625,0.5107663869857788,0.050000000745058,0.0486232489347457,290.6007995605469,297.1499938964844,293.1499938964844,0.0071937865577638,-365.5793762207031,300.9883117675781,0.5107663869857788,0.050000000745058,0.0359129644930362,290.5502319335937,297.1499938964844,293.1499938964844,0.0076295519247651,-516.1465454101562,301.3431701660156,0.5107663869857788,0.050000000745058,0.0486232489347457,291.4127197265625,297.1499938964844,293.1499938964844,0.0046853860840201,-1646.65234375,298.5227355957031,0.5107663869857788,0.050000000745058,0.2306477576494217,292.7068786621094,291.1499938964844,264.9676818847656,263.5373229980469,279.9317626953125,291.40887451171875,292.625,1.0,0.1687997281551361,0.99952894449234,0.99952894449234,0.9998412728309632,1.0,-0.4919950366020202,0.1949782967567443,0.2970167398452759,0.1105865761637687,0.0,0.0,0.2027993351221084,33.8630256652832,25.0,-361.9115905761719,-4777.92919921875,35.1049690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4969482421875,303.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,20661.640625,19080.0,0.0,0.0,0.2076845616102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900335699319839,0.1900385469198227,-4.976170203008223e-06,0.0,0.0002107734326273,0.0,0.0,8.821012496948242,0.0,0.0,0.0,0.2998355031013489,4.0,0.0,1.0
714120,290.8126525878906,297.1499938964844,293.1499938964844,0.0066018933430314,-440.7341918945313,300.47576904296875,0.5107663869857788,0.050000000745058,0.0461738109588623,290.7131042480469,297.1499938964844,293.1499938964844,0.0068210568279027,-475.8233947753906,300.66650390625,0.5107663869857788,0.050000000745058,0.0486232489347457,290.6007995605469,297.1499938964844,293.1499938964844,0.0071937865577638,-365.5793762207031,300.9883117675781,0.5107663869857788,0.050000000745058,0.0359129644930362,290.5502319335937,297.1499938964844,293.1499938964844,0.0076295519247651,-516.1465454101562,301.3431701660156,0.5107663869857788,0.050000000745058,0.0486232489347457,291.4127197265625,297.1499938964844,293.1499938964844,0.0046853860840201,-1646.65234375,298.5227355957031,0.5107663869857788,0.050000000745058,0.2306477576494217,292.7068786621094,291.1499938964844,264.9676818847656,263.5373229980469,279.9317626953125,291.40887451171875,292.625,1.0,0.1687997281551361,0.99952894449234,0.99952894449234,0.9998412728309632,1.0,-0.4919950366020202,0.1949782967567443,0.2970167398452759,0.1105865761637687,0.0,0.0,0.2027993351221084,33.8630256652832,25.0,-361.9115905761719,-4777.92919921875,35.1049690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4969482421875,303.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,20661.640625,19080.0,0.0,0.0,0.2076845616102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900335699319839,0.1900385469198227,-4.976170203008223e-06,0.0,0.0002107734326273,0.0,0.0,8.821012496948242,0.0,0.0,0.0,0.2998355031013489,4.0,0.0,1.0
714180,290.84149169921875,297.1499938964844,293.1499938964844,0.0076412633061409,-501.4845886230469,301.0203552246094,0.5163728594779968,0.050000000745058,0.0461077094078063,290.7358093261719,297.1499938964844,293.1499938964844,0.0079627791419625,-543.2152099609375,301.26824951171875,0.5163728594779968,0.050000000745058,0.0485536381602287,290.6321716308594,297.1499938964844,293.1499938964844,0.0084346812218427,-416.7402038574219,301.6207275390625,0.5163728594779968,0.050000000745058,0.0358615517616272,290.5770568847656,297.1499938964844,293.1499938964844,0.0090099293738603,-588.0610961914062,302.01873779296875,0.5163728594779968,0.050000000745058,0.0485536381602287,291.4375915527344,297.1499938964844,293.1499938964844,0.0052711362950503,-1869.7132568359373,298.788818359375,0.5163728594779968,0.050000000745058,0.230317547917366,292.1837158203125,291.1499938964844,264.98687744140625,263.5505065917969,279.950439453125,291.43438720703125,292.0152282714844,1.0,0.1653579175472259,0.9998430013656616,0.9998430013656616,0.9996825456619264,1.0,-0.4912905991077423,0.1947788298130035,0.2965117990970611,0.1102499589323997,0.0,0.0,0.0955615490674972,32.09183883666992,25.0,-884.6514282226562,-4047.007080078125,33.555416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17413330078125,302.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,19471.169921875,19080.0,0.0,0.0,0.2022585272789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081319823861122,0.1081365421414375,-4.555841314868303e-06,0.0,0.0002052666823146,0.0,0.0,4.514258861541748,0.0,0.0,0.0,0.2804075181484222,4.0,0.0,1.0
714240,290.84149169921875,297.1499938964844,293.1499938964844,0.0076412633061409,-501.4845886230469,301.0203552246094,0.5163728594779968,0.050000000745058,0.0461077094078063,290.7358093261719,297.1499938964844,293.1499938964844,0.0079627791419625,-543.2152099609375,301.26824951171875,0.5163728594779968,0.050000000745058,0.0485536381602287,290.6321716308594,297.1499938964844,293.1499938964844,0.0084346812218427,-416.7402038574219,301.6207275390625,0.5163728594779968,0.050000000745058,0.0358615517616272,290.5770568847656,297.1499938964844,293.1499938964844,0.0090099293738603,-588.0610961914062,302.01873779296875,0.5163728594779968,0.050000000745058,0.0485536381602287,291.4375915527344,297.1499938964844,293.1499938964844,0.0052711362950503,-1869.7132568359373,298.788818359375,0.5163728594779968,0.050000000745058,0.230317547917366,292.1837158203125,291.1499938964844,264.98687744140625,263.5505065917969,279.950439453125,291.43438720703125,292.0152282714844,1.0,0.1653579175472259,0.9998430013656616,0.9998430013656616,0.9996825456619264,1.0,-0.4912905991077423,0.1947788298130035,0.2965117990970611,0.1102499589323997,0.0,0.0,0.0955615490674972,32.09183883666992,25.0,-884.6514282226562,-4047.007080078125,33.555416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17413330078125,302.5834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,19471.169921875,19080.0,0.0,0.0,0.2022585272789001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081319823861122,0.1081365421414375,-4.555841314868303e-06,0.0,0.0002052666823146,0.0,0.0,4.514258861541748,0.0,0.0,0.0,0.2804075181484222,4.0,0.0,1.0
714300,290.8542175292969,297.1499938964844,293.1499938964844,0.0082576218992471,-535.0997924804688,301.2947998046875,0.5188812613487244,0.050000000745058,0.0460801683366298,290.7460632324219,297.1499938964844,293.1499938964844,0.0086466316133737,-580.4173583984375,301.5734558105469,0.5188812613487244,0.050000000745058,0.0485246367752552,290.6464233398437,297.1499938964844,293.1499938964844,0.0091861505061388,-444.9608459472656,301.9433898925781,0.5188812613487244,0.050000000745058,0.035840131342411,290.58917236328125,297.1499938964844,293.1499938964844,0.0098596783354878,-627.745361328125,302.3665771484375,0.5188812613487244,0.050000000745058,0.0485246367752552,291.4483947753906,297.1499938964844,293.1499938964844,0.0055991164408624,-1994.0032958984373,298.90557861328125,0.5188812613487244,0.050000000745058,0.2301799803972244,291.8519287109375,291.1499938964844,264.996826171875,263.55731201171875,279.9587707519531,291.4454650878906,291.6936950683594,1.0,0.1639000922441482,1.0,1.0,0.9996031522750854,1.0,-0.4909971058368683,0.1947043389081955,0.296292781829834,0.1100926175713539,0.0,0.0,0.0820321142673492,31.35362434387207,25.0,-918.0020751953124,-4009.349365234375,32.910865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09423828125,302.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19255.349609375,18000.0,0.0,0.0,0.1960947960615158,0.0,0.0,0.0,0.0,1.0,0.0005322793149389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972993969917297,0.0979477688670158,-0.0006483747856691,0.0,0.0001990112941712,0.0,0.0,4.023709297180176,0.0,0.0,0.0,0.2627316415309906,4.0,0.0,1.0
714360,290.8662109375,297.1499938964844,293.1499938964844,0.0089144362136721,-567.8359985351562,301.5919494628906,0.5212030410766602,0.050000000745058,0.0460556894540786,290.755859375,297.1499938964844,293.1499938964844,0.0093832239508628,-616.6873779296875,301.9014587402344,0.5212030410766602,0.050000000745058,0.0484988577663898,290.6600341796875,297.1499938964844,293.1499938964844,0.0100017338991165,-472.4318542480469,302.287841796875,0.5212030410766602,0.050000000745058,0.0358210913836956,290.6006164550781,297.1499938964844,293.1499938964844,0.0107940826565027,-666.389404296875,302.7361755371094,0.5212030410766602,0.050000000745058,0.0484988577663898,291.45849609375,297.1499938964844,293.1499938964844,0.005932311527431,-2115.24560546875,299.0476989746094,0.5212030410766602,0.050000000745058,0.2300577014684677,291.5538330078125,291.1499938964844,265.0069580078125,263.5642395019531,279.96661376953125,291.45574951171875,291.4188842773437,1.0,0.1625920981168747,1.0,1.0,0.9993685483932496,1.0,-0.4907362759113312,0.1946446895599365,0.2960915863513946,0.1099420636892318,0.0,0.0,0.0851729065179824,30.697355270385746,25.0,-854.539794921875,-4054.326171875,32.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,302.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18185.79296875,18000.0,0.0,0.0,0.1879515498876571,0.0,0.0,0.0,0.0,1.0,0.0012118410086259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927029997110366,0.0955850034952163,-0.0028820093721151,0.0,0.0001907469268189,0.0,0.0,3.709547996520996,0.0,0.0,0.0,0.2700384557247162,4.0,0.0,1.0
714420,290.8890686035156,297.1499938964844,293.1499938964844,0.0103235272690653,-627.412353515625,302.25079345703125,0.5253211855888367,0.050000000745058,0.046014480292797,290.7747802734375,297.1499938964844,293.1499938964844,0.0109946839511394,-682.9111328125,302.62060546875,0.5253211855888367,0.050000000745058,0.048455461859703,290.6862487792969,297.1499938964844,293.1499938964844,0.0118069183081388,-522.4497680664062,303.0343017578125,0.5253211855888367,0.050000000745058,0.0357890389859676,290.62237548828125,297.1499938964844,293.1499938964844,0.0129096135497093,-736.8532104492188,303.53057861328125,0.5253211855888367,0.050000000745058,0.048455461859703,291.47760009765625,297.1499938964844,293.1499938964844,0.0065920460037887,-2335.66455078125,299.4200134277344,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1180114746094,291.1499938964844,265.0277099609375,263.5784912109375,279.9815368652344,291.4750061035156,291.0441589355469,1.0,0.1603624820709228,1.0,1.0,0.9988992810249328,1.0,-0.4902971088886261,0.1945610344409942,0.2957360744476318,0.109656348824501,0.0,0.0,0.1211951300501823,29.59195327758789,25.0,-541.60498046875,-4417.673828125,31.375791549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7379455566406,304.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1677800118923187,0.0,0.0,0.0,0.0,1.0,0.0006508408114314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025491803884506,0.1034310907125473,-0.0008819091017358,0.0,0.0001702753943391,0.0,0.0,3.99187445640564,0.0,0.0,0.0,0.270219475030899,4.0,0.0,1.0
714480,290.8890686035156,297.1499938964844,293.1499938964844,0.0103235272690653,-627.412353515625,302.25079345703125,0.5253211855888367,0.050000000745058,0.046014480292797,290.7747802734375,297.1499938964844,293.1499938964844,0.0109946839511394,-682.9111328125,302.62060546875,0.5253211855888367,0.050000000745058,0.048455461859703,290.6862487792969,297.1499938964844,293.1499938964844,0.0118069183081388,-522.4497680664062,303.0343017578125,0.5253211855888367,0.050000000745058,0.0357890389859676,290.62237548828125,297.1499938964844,293.1499938964844,0.0129096135497093,-736.8532104492188,303.53057861328125,0.5253211855888367,0.050000000745058,0.048455461859703,291.47760009765625,297.1499938964844,293.1499938964844,0.0065920460037887,-2335.66455078125,299.4200134277344,0.5253211855888367,0.050000000745058,0.2298518568277359,291.1180114746094,291.1499938964844,265.0277099609375,263.5784912109375,279.9815368652344,291.4750061035156,291.0441589355469,1.0,0.1603624820709228,1.0,1.0,0.9988992810249328,1.0,-0.4902971088886261,0.1945610344409942,0.2957360744476318,0.109656348824501,0.0,0.0,0.1211951300501823,29.59195327758789,25.0,-541.60498046875,-4417.673828125,31.375791549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7379455566406,304.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.1677800118923187,0.0,0.0,0.0,0.0,1.0,0.0006508408114314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025491803884506,0.1034310907125473,-0.0008819091017358,0.0,0.0001702753943391,0.0,0.0,3.99187445640564,0.0,0.0,0.0,0.270219475030899,4.0,0.0,1.0
714540,290.9115600585937,297.1499938964844,293.1499938964844,0.0118166040629148,-675.7523803710938,302.96795654296875,0.5299989581108093,0.050000000745058,0.0459707342088222,290.793701171875,297.1499938964844,293.1499938964844,0.0127523271366953,-736.9756469726562,303.3934936523437,0.5299989581108093,0.050000000745058,0.0484093986451625,290.71246337890625,297.1499938964844,293.1499938964844,0.0137998694553971,-563.0000610351562,303.8242492675781,0.5299989581108093,0.050000000745058,0.0357550159096717,290.6438903808594,297.1499938964844,293.1499938964844,0.0172247774899005,-856.2178955078125,304.11358642578125,0.5536098480224609,0.067638874053955,0.0538015253841877,291.4964904785156,297.1499938964844,293.1499938964844,0.0072168577462434,-2513.748779296875,299.8978576660156,0.5299989581108093,0.050000000745058,0.2296333461999893,290.9324951171875,291.1499938964844,265.049072265625,263.5931091308594,279.9937438964844,291.4938659667969,290.91876220703125,1.0,0.1586291044950485,1.0,1.0,0.998430073261261,1.0,-0.4962943494319916,0.1971232444047927,0.29917111992836,0.110833004117012,0.0,0.0,0.1652535647153854,28.47309875488281,28.0,-171.4661407470703,-4896.50146484375,30.98225784301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9440002441406,306.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.125,18000.0,0.0,0.0,0.1467581987380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217821165919303,0.1217863410711288,-4.23022447648691e-06,0.0,0.0001489409041823,0.0,0.0,4.737500190734863,0.0,0.0,0.0,0.272871196269989,4.0,0.0,1.0
714600,290.9115600585937,297.1499938964844,293.1499938964844,0.0118166040629148,-675.7523803710938,302.96795654296875,0.5299989581108093,0.050000000745058,0.0459707342088222,290.793701171875,297.1499938964844,293.1499938964844,0.0127523271366953,-736.9756469726562,303.3934936523437,0.5299989581108093,0.050000000745058,0.0484093986451625,290.71246337890625,297.1499938964844,293.1499938964844,0.0137998694553971,-563.0000610351562,303.8242492675781,0.5299989581108093,0.050000000745058,0.0357550159096717,290.6438903808594,297.1499938964844,293.1499938964844,0.0172247774899005,-856.2178955078125,304.11358642578125,0.5536098480224609,0.067638874053955,0.0538015253841877,291.4964904785156,297.1499938964844,293.1499938964844,0.0072168577462434,-2513.748779296875,299.8978576660156,0.5299989581108093,0.050000000745058,0.2296333461999893,290.9324951171875,291.1499938964844,265.049072265625,263.5931091308594,279.9937438964844,291.4938659667969,290.91876220703125,1.0,0.1586291044950485,1.0,1.0,0.998430073261261,1.0,-0.4962943494319916,0.1971232444047927,0.29917111992836,0.110833004117012,0.0,0.0,0.1652535647153854,28.47309875488281,28.0,-171.4661407470703,-4896.50146484375,30.98225784301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9440002441406,306.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.125,18000.0,0.0,0.0,0.1467581987380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217821165919303,0.1217863410711288,-4.23022447648691e-06,0.0,0.0001489409041823,0.0,0.0,4.737500190734863,0.0,0.0,0.0,0.272871196269989,4.0,0.0,1.0
714660,290.93487548828125,297.1499938964844,293.1499938964844,0.0134194837883114,-715.5604858398438,303.6970520019531,0.5449817776679993,0.050000000745058,0.0458481647074222,290.8194580078125,297.1499938964844,293.1499938964844,0.0152956563979387,-793.855224609375,304.1257019042969,0.5451450943946838,0.0522494278848171,0.048315193504095,290.7616271972656,297.1499938964844,293.1499938964844,0.0263831168413162,-781.2353515625,304.1062927246094,0.6167489886283875,0.0807834714651107,0.0489786155521869,290.71563720703125,297.1499938964844,293.1499938964844,0.0568615309894084,-1599.441650390625,304.0597839355469,0.7099703550338745,0.116742230951786,0.1005991697311401,291.5186462402344,297.1499938964844,293.1499938964844,0.0077987192198634,-2656.31640625,300.4169006347656,0.5449817776679993,0.050000000745058,0.2290210723876953,290.9061584472656,291.1499938964844,265.0708923339844,263.6080627441406,279.9703369140625,291.5155639648437,290.8952941894531,1.0,0.1596538573503494,1.0,1.0,0.9979885220527648,1.0,-0.5673204660415649,0.2264018058776855,0.3409186601638794,0.1273410320281982,0.0,0.0,0.1997372210025787,25.827442169189453,31.0,-60.66400146484375,-5548.63427734375,35.29557418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5087280273437,307.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.107421875,18000.0,0.0,0.0,0.1285852193832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400115340948104,0.1400157958269119,-4.260626155883074e-06,0.0,0.0001304976613027,0.0,0.0,5.508213043212891,0.0,0.0,0.0,0.2758249640464782,4.0,0.0,1.0
714720,290.93487548828125,297.1499938964844,293.1499938964844,0.0134194837883114,-715.5604858398438,303.6970520019531,0.5449817776679993,0.050000000745058,0.0458481647074222,290.8194580078125,297.1499938964844,293.1499938964844,0.0152956563979387,-793.855224609375,304.1257019042969,0.5451450943946838,0.0522494278848171,0.048315193504095,290.7616271972656,297.1499938964844,293.1499938964844,0.0263831168413162,-781.2353515625,304.1062927246094,0.6167489886283875,0.0807834714651107,0.0489786155521869,290.71563720703125,297.1499938964844,293.1499938964844,0.0568615309894084,-1599.441650390625,304.0597839355469,0.7099703550338745,0.116742230951786,0.1005991697311401,291.5186462402344,297.1499938964844,293.1499938964844,0.0077987192198634,-2656.31640625,300.4169006347656,0.5449817776679993,0.050000000745058,0.2290210723876953,290.9061584472656,291.1499938964844,265.0708923339844,263.6080627441406,279.9703369140625,291.5155639648437,290.8952941894531,1.0,0.1596538573503494,1.0,1.0,0.9979885220527648,1.0,-0.5673204660415649,0.2264018058776855,0.3409186601638794,0.1273410320281982,0.0,0.0,0.1997372210025787,25.827442169189453,31.0,-60.66400146484375,-5548.63427734375,35.29557418823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5087280273437,307.0317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.107421875,18000.0,0.0,0.0,0.1285852193832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400115340948104,0.1400157958269119,-4.260626155883074e-06,0.0,0.0001304976613027,0.0,0.0,5.508213043212891,0.0,0.0,0.0,0.2758249640464782,4.0,0.0,1.0
714780,290.9638671875,297.1499938964844,293.1499938964844,0.0191029533743858,-859.2318725585938,304.1250915527344,0.6102260947227478,0.0693337619304657,0.0532039888203144,290.88897705078125,297.1499938964844,293.1499938964844,0.0422540009021759,-1342.8590087890625,304.0870361328125,0.6974982023239136,0.0973914489150047,0.0833802372217178,290.89947509765625,297.1499938964844,293.1499938964844,0.0586301237344741,-1205.7099609375,304.0682983398437,0.7434593439102173,0.1135068982839584,0.0749516487121582,290.827392578125,297.1499938964844,293.1499938964844,0.0897313505411148,-2232.037841796875,304.0357360839844,0.8252848386764526,0.1557934284210205,0.1390870958566665,291.55242919921875,297.1499938964844,293.1499938964844,0.0084089515730738,-2805.698974609375,300.86981201171875,0.5757187604904175,0.050000000745058,0.2280485481023788,290.7748413085937,291.1499938964844,265.093017578125,263.6231994628906,279.8727722167969,291.5483703613281,290.735595703125,1.0,0.1640877574682235,1.0,1.0,0.9975469708442688,1.0,-0.6944060921669006,0.2806302905082702,0.4137758016586303,0.1552872955799102,0.0,0.0,0.2564878463745117,21.80603408813477,34.0,-194.50347900390625,-6532.38427734375,44.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4223327636719,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.6015625,18000.0,0.0,0.0,0.1159649714827537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682141870260238,0.1682184934616089,-4.299433840060374e-06,0.0,0.000117689705803,0.0,0.0,6.728740215301514,0.0,0.0,0.0,0.2805174887180328,4.0,0.0,1.0
714840,290.9638671875,297.1499938964844,293.1499938964844,0.0191029533743858,-859.2318725585938,304.1250915527344,0.6102260947227478,0.0693337619304657,0.0532039888203144,290.88897705078125,297.1499938964844,293.1499938964844,0.0422540009021759,-1342.8590087890625,304.0870361328125,0.6974982023239136,0.0973914489150047,0.0833802372217178,290.89947509765625,297.1499938964844,293.1499938964844,0.0586301237344741,-1205.7099609375,304.0682983398437,0.7434593439102173,0.1135068982839584,0.0749516487121582,290.827392578125,297.1499938964844,293.1499938964844,0.0897313505411148,-2232.037841796875,304.0357360839844,0.8252848386764526,0.1557934284210205,0.1390870958566665,291.55242919921875,297.1499938964844,293.1499938964844,0.0084089515730738,-2805.698974609375,300.86981201171875,0.5757187604904175,0.050000000745058,0.2280485481023788,290.7748413085937,291.1499938964844,265.093017578125,263.6231994628906,279.8727722167969,291.5483703613281,290.735595703125,1.0,0.1640877574682235,1.0,1.0,0.9975469708442688,1.0,-0.6944060921669006,0.2806302905082702,0.4137758016586303,0.1552872955799102,0.0,0.0,0.2564878463745117,21.80603408813477,34.0,-194.50347900390625,-6532.38427734375,44.76974105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4223327636719,307.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17867.6015625,18000.0,0.0,0.0,0.1159649714827537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682141870260238,0.1682184934616089,-4.299433840060374e-06,0.0,0.000117689705803,0.0,0.0,6.728740215301514,0.0,0.0,0.0,0.2805174887180328,4.0,0.0,1.0
714900,291.0038452148437,297.1499938964844,293.1499938964844,0.0357627086341381,-1170.0694580078125,304.0992736816406,0.6971891522407532,0.0892001539468765,0.0719274953007698,290.9523620605469,297.1499938964844,293.1499938964844,0.058460135012865,-1630.987060546875,304.0691833496094,0.7640618085861206,0.1136005297303199,0.1004389226436615,290.9884033203125,297.1499938964844,293.1499938964844,0.0695721879601478,-1357.30322265625,304.0633544921875,0.7957480549812317,0.1245539262890815,0.083610862493515,290.8869934082031,297.1499938964844,293.1499938964844,0.1047173291444778,-2529.6572265625,304.029296875,0.8838350176811218,0.1735107600688934,0.1562282145023346,291.5758361816406,297.1499938964844,293.1499938964844,0.0087299263104796,-2885.185546875,301.0631103515625,0.5968770384788513,0.050000000745058,0.227517232298851,290.6507568359375,291.1499938964844,265.1041564941406,263.6308288574219,279.7945861816406,291.5713195800781,290.60955810546875,1.0,0.1676717698574066,1.0,1.0,0.9973261952400208,1.0,-0.7676770687103271,0.3130310773849487,0.4546459913253784,0.1702632158994674,0.0,0.0,0.3020738065242767,19.675498962402344,34.0,-252.1669158935547,-7232.58251953125,51.37626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1139221191406,307.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.140625,18000.0,0.0,0.0,0.112782597541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195436879992485,0.1954412162303924,-4.336687197792344e-06,0.0,0.0001144600028055,0.0,0.0,7.953718662261963,0.0,0.0,0.0,0.2852771878242492,4.0,0.0,1.0
714960,291.0614013671875,297.1499938964844,293.1499938964844,0.0518548190593719,-1437.0135498046875,304.07940673828125,0.7651463747024536,0.1050973981618881,0.087760254740715,291.0265197753906,297.1499938964844,293.1499938964844,0.071146011352539,-1869.3309326171875,304.0609436035156,0.82171630859375,0.1268856078386306,0.1143029928207397,291.0664367675781,297.1499938964844,293.1499938964844,0.079237051308155,-1496.0447998046875,304.0615234375,0.8425508737564087,0.1366012692451477,0.0914715752005577,290.9472961425781,297.1499938964844,293.1499938964844,0.1193925440311431,-2813.0625,304.02459716796875,0.9464547634124756,0.1903388202190399,0.1724682301282882,291.6036682128906,297.1499938964844,293.1499938964844,0.0090433377772569,-2958.4287109375,301.2463684082031,0.6155264973640442,0.050000000745058,0.2271083891391754,290.53955078125,291.1499938964844,265.1153259277344,263.63848876953125,279.7196044921875,291.5987854003906,290.5190734863281,1.0,0.1719264388084411,1.0,1.0,0.997793436050415,1.0,-0.8317539095878601,0.3421216607093811,0.489632248878479,0.1823637932538986,0.0,0.0,0.3541970551013946,18.123321533203125,25.0,-202.97528076171875,-8042.11865234375,58.30342483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6105651855469,307.34259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17652.58984375,18000.0,0.0,0.0,0.1123604550957679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354071289300918,0.235411524772644,-4.402273134473944e-06,0.0,0.0001140315798693,0.0,0.0,9.867584228515623,0.0,0.0,0.0,0.2929102480411529,4.0,0.0,1.0
715020,291.1898803710937,297.1499938964844,293.1499938964844,0.0750854238867759,-1846.11181640625,304.0648803710937,0.8573898673057556,0.1319749355316162,0.113125130534172,291.18505859375,297.1499938964844,293.1499938964844,0.0889874175190925,-2216.808349609375,304.061279296875,0.8963335752487183,0.1485299170017242,0.1358707249164581,291.196044921875,297.1499938964844,293.1499938964844,0.0992165431380271,-1786.772705078125,304.05780029296875,0.9256309270858764,0.163071721792221,0.1095445677638053,291.035888671875,297.1499938964844,293.1499938964844,0.107778213918209,-2611.11083984375,304.0894470214844,0.9572334885597228,0.227969154715538,0.1620939373970031,291.66729736328125,297.1499938964844,293.1499938964844,0.0095484610646963,-3050.298095703125,301.6270446777344,0.6336573958396912,0.050000000745058,0.2267450243234634,290.55084228515625,291.1499938964844,265.1376953125,263.65380859375,279.661376953125,291.66217041015625,290.577392578125,1.0,0.1760966330766677,1.0,1.0,0.998727798461914,1.0,-0.8918709754943848,0.3700146377086639,0.5218563079833984,0.192871481180191,0.0,0.0,0.4370491802692413,16.786840438842773,28.0,88.54560089111328,-9193.8564453125,66.10125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1461181640625,307.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17447.908203125,18000.0,0.0,0.0,0.1199587062001228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312234282493591,0.3312280774116516,-4.652774805435911e-06,0.0,0.0001217428361997,0.0,0.0,15.289251327514648,0.0,0.0,0.0,0.3152948021888733,4.0,0.0,1.0
715080,291.1898803710937,297.1499938964844,293.1499938964844,0.0750854238867759,-1846.11181640625,304.0648803710937,0.8573898673057556,0.1319749355316162,0.113125130534172,291.18505859375,297.1499938964844,293.1499938964844,0.0889874175190925,-2216.808349609375,304.061279296875,0.8963335752487183,0.1485299170017242,0.1358707249164581,291.196044921875,297.1499938964844,293.1499938964844,0.0992165431380271,-1786.772705078125,304.05780029296875,0.9256309270858764,0.163071721792221,0.1095445677638053,291.035888671875,297.1499938964844,293.1499938964844,0.107778213918209,-2611.11083984375,304.0894470214844,0.9572334885597228,0.227969154715538,0.1620939373970031,291.66729736328125,297.1499938964844,293.1499938964844,0.0095484610646963,-3050.298095703125,301.6270446777344,0.6336573958396912,0.050000000745058,0.2267450243234634,290.55084228515625,291.1499938964844,265.1376953125,263.65380859375,279.661376953125,291.66217041015625,290.577392578125,1.0,0.1760966330766677,1.0,1.0,0.998727798461914,1.0,-0.8918709754943848,0.3700146377086639,0.5218563079833984,0.192871481180191,0.0,0.0,0.4370491802692413,16.786840438842773,28.0,88.54560089111328,-9193.8564453125,66.10125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1461181640625,307.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17447.908203125,18000.0,0.0,0.0,0.1199587062001228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312234282493591,0.3312280774116516,-4.652774805435911e-06,0.0,0.0001217428361997,0.0,0.0,15.289251327514648,0.0,0.0,0.0,0.3152948021888733,4.0,0.0,1.0
715140,291.31719970703125,297.1499938964844,293.1499938964844,0.0931391268968582,-2180.856201171875,304.063232421875,0.9318003058433532,0.1558204144239425,0.1350549310445785,291.33868408203125,297.1499938964844,293.1499938964844,0.1032294780015945,-2493.927734375,304.0671081542969,0.9607200026512146,0.1671756356954574,0.1543938070535659,291.3134460449219,297.1499938964844,293.1499938964844,0.1156429350376129,-2005.2864990234373,304.0619812011719,0.9844483733177184,0.1887577921152115,0.1231699287891388,291.0572814941406,297.1499938964844,293.1499938964844,0.0973704755306243,-2372.28173828125,304.12615966796875,0.9420196413993835,0.2771387696266174,0.1463042944669723,291.732177734375,297.1499938964844,293.1499938964844,0.0099721420556306,-3109.593017578125,302.0016174316406,0.6455469131469727,0.050000000745058,0.2265470623970031,290.6996765136719,291.1499938964844,265.1600036621094,263.6690673828125,279.6240539550781,291.7274169921875,290.7058410644531,1.0,0.1819076985120773,1.0,1.0,0.9996621608734132,1.0,-0.9445646405220032,0.3949480950832367,0.5496165156364441,0.201342225074768,0.0,0.0,0.4853280186653137,16.26274299621582,48.0,116.67155456542967,-9711.9677734375,73.80420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536193847656,306.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.865234375,18000.0,0.0,0.0,0.1351090520620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025011658668518,0.4025061428546905,-4.958745194016956e-06,0.0,0.0001371185062453,0.0,0.0,20.46042251586914,0.0,0.0,0.0,0.3364264369010925,4.0,0.0,1.0
715200,291.31719970703125,297.1499938964844,293.1499938964844,0.0931391268968582,-2180.856201171875,304.063232421875,0.9318003058433532,0.1558204144239425,0.1350549310445785,291.33868408203125,297.1499938964844,293.1499938964844,0.1032294780015945,-2493.927734375,304.0671081542969,0.9607200026512146,0.1671756356954574,0.1543938070535659,291.3134460449219,297.1499938964844,293.1499938964844,0.1156429350376129,-2005.2864990234373,304.0619812011719,0.9844483733177184,0.1887577921152115,0.1231699287891388,291.0572814941406,297.1499938964844,293.1499938964844,0.0973704755306243,-2372.28173828125,304.12615966796875,0.9420196413993835,0.2771387696266174,0.1463042944669723,291.732177734375,297.1499938964844,293.1499938964844,0.0099721420556306,-3109.593017578125,302.0016174316406,0.6455469131469727,0.050000000745058,0.2265470623970031,290.6996765136719,291.1499938964844,265.1600036621094,263.6690673828125,279.6240539550781,291.7274169921875,290.7058410644531,1.0,0.1819076985120773,1.0,1.0,0.9996621608734132,1.0,-0.9445646405220032,0.3949480950832367,0.5496165156364441,0.201342225074768,0.0,0.0,0.4853280186653137,16.26274299621582,48.0,116.67155456542967,-9711.9677734375,73.80420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536193847656,306.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17494.865234375,18000.0,0.0,0.0,0.1351090520620346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025011658668518,0.4025061428546905,-4.958745194016956e-06,0.0,0.0001371185062453,0.0,0.0,20.46042251586914,0.0,0.0,0.0,0.3364264369010925,4.0,0.0,1.0
715260,291.4378356933594,297.1499938964844,293.1499938964844,0.1107299253344535,-2506.302490234375,304.0628662109375,0.9495885968208312,0.1777834296226501,0.1552387326955795,291.50018310546875,297.1499938964844,293.1499938964844,0.1153276115655899,-2724.891845703125,304.07470703125,0.9602268934249878,0.1803867369890213,0.1686215996742248,291.38104248046875,297.1499938964844,293.1499938964844,0.1171963661909103,-2038.07861328125,304.0844116210937,0.9642609357833862,0.2215651869773864,0.1260701417922973,291.1028137207031,297.1499938964844,293.1499938964844,0.1175613477826118,-2763.222412109375,304.1007385253906,0.9642609357833862,0.3210258483886719,0.1706887632608413,291.7940979003906,297.1499938964844,293.1499938964844,0.0105287004262208,-3202.803466796875,302.3341979980469,0.6277080178260803,0.050000000745058,0.2268540859222412,290.707763671875,291.1499938964844,265.1820983886719,263.6842041015625,279.5591735839844,291.789794921875,290.7014465332031,1.0,0.1962525993585586,0.9992237091064452,0.9992237091064452,0.9997972846031188,1.0,-1.0170090198516846,0.4296265840530395,0.587382435798645,0.2126817405223846,0.0,0.0,0.5428029894828796,18.658676147460938,68.0,6.334553241729736,-10316.546875,91.9747085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0873107910156,305.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.095703125,18000.0,0.0,0.0,0.1551324278116226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862757325172424,0.4862810671329498,-5.355318080546567e-06,0.0,0.000157439688337,0.0,0.0,27.782257080078125,0.0,0.0,0.0,0.3631052374839782,4.0,0.0,1.0
715320,291.4378356933594,297.1499938964844,293.1499938964844,0.1107299253344535,-2506.302490234375,304.0628662109375,0.9495885968208312,0.1777834296226501,0.1552387326955795,291.50018310546875,297.1499938964844,293.1499938964844,0.1153276115655899,-2724.891845703125,304.07470703125,0.9602268934249878,0.1803867369890213,0.1686215996742248,291.38104248046875,297.1499938964844,293.1499938964844,0.1171963661909103,-2038.07861328125,304.0844116210937,0.9642609357833862,0.2215651869773864,0.1260701417922973,291.1028137207031,297.1499938964844,293.1499938964844,0.1175613477826118,-2763.222412109375,304.1007385253906,0.9642609357833862,0.3210258483886719,0.1706887632608413,291.7940979003906,297.1499938964844,293.1499938964844,0.0105287004262208,-3202.803466796875,302.3341979980469,0.6277080178260803,0.050000000745058,0.2268540859222412,290.707763671875,291.1499938964844,265.1820983886719,263.6842041015625,279.5591735839844,291.789794921875,290.7014465332031,1.0,0.1962525993585586,0.9992237091064452,0.9992237091064452,0.9997972846031188,1.0,-1.0170090198516846,0.4296265840530395,0.587382435798645,0.2126817405223846,0.0,0.0,0.5428029894828796,18.658676147460938,68.0,6.334553241729736,-10316.546875,91.9747085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0873107910156,305.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.095703125,18000.0,0.0,0.0,0.1551324278116226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862757325172424,0.4862810671329498,-5.355318080546567e-06,0.0,0.000157439688337,0.0,0.0,27.782257080078125,0.0,0.0,0.0,0.3631052374839782,4.0,0.0,1.0
715380,291.55206298828125,297.1499938964844,293.1499938964844,0.1288153380155563,-2831.6875,304.0617370605469,0.9426456093788148,0.1979959458112716,0.1738917678594589,291.6810302734375,297.1499938964844,293.1499938964844,0.122022621333599,-2850.562744140625,304.0887451171875,0.9256418943405152,0.1854833960533142,0.1746931970119476,291.4832458496094,297.1499938964844,293.1499938964844,0.1528258025646209,-2527.465576171875,304.0462951660156,0.9871535301208496,0.2457712441682815,0.1554076671600341,291.1928405761719,297.1499938964844,293.1499938964844,0.1531084924936294,-3424.750732421875,304.05731201171875,0.9871535301208496,0.354743480682373,0.21040940284729,291.85723876953125,297.1499938964844,293.1499938964844,0.0111982952803373,-3321.48828125,302.6271057128906,0.6005640029907227,0.050000000745058,0.2274246215820312,290.5960998535156,291.1499938964844,265.203857421875,263.6990966796875,279.4472351074219,291.8530578613281,290.58026123046875,1.0,0.2183136790990829,0.9984474778175354,0.9984474778175354,0.9999324083328248,1.0,-1.1302543878555298,0.4841597378253937,0.6460946798324585,0.2310190200805664,0.0,0.0,0.6230261325836182,22.980857849121094,88.0,-133.99258422851562,-11293.7158203125,126.12027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7095031738281,305.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16808.666015625,18000.0,0.0,0.0,0.1799355149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123400330543518,0.6123461127281189,-6.078215392335551e-06,0.0,0.0001826116786105,0.0,0.0,42.077938079833984,0.0,0.0,0.0,0.4077239632606506,4.0,0.0,1.0
