time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.55206298828125,297.1499938964844,293.1499938964844,0.1288153380155563,-2831.6875,304.0617370605469,0.9426456093788148,0.1979959458112716,0.1738917678594589,291.6810302734375,297.1499938964844,293.1499938964844,0.122022621333599,-2850.562744140625,304.0887451171875,0.9256418943405152,0.1854833960533142,0.1746931970119476,291.4832458496094,297.1499938964844,293.1499938964844,0.1528258025646209,-2527.465576171875,304.0462951660156,0.9871535301208496,0.2457712441682815,0.1554076671600341,291.1928405761719,297.1499938964844,293.1499938964844,0.1531084924936294,-3424.750732421875,304.05731201171875,0.9871535301208496,0.354743480682373,0.21040940284729,291.85723876953125,297.1499938964844,293.1499938964844,0.0111982952803373,-3321.48828125,302.6271057128906,0.6005640029907227,0.050000000745058,0.2274246215820312,290.5960998535156,291.1499938964844,265.203857421875,263.6990966796875,279.4472351074219,291.8530578613281,290.58026123046875,1.0,0.2183136790990829,0.9984474778175354,0.9984474778175354,0.9999324083328248,1.0,-1.1302543878555298,0.4841597378253937,0.6460946798324585,0.2310190200805664,0.0,0.0,0.6230261325836182,22.980857849121094,88.0,-133.99258422851562,-11293.7158203125,126.12027740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7095031738281,305.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16808.666015625,18000.0,0.0,0.0,0.1799355149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123400330543518,0.6123461127281189,-6.078215392335551e-06,0.0,0.0001826116786105,0.0,0.0,42.077938079833984,0.0,0.0,0.0,0.4077239632606506,4.0,0.0,1.0
715500,291.6072692871094,297.1499938964844,293.1499938964844,0.137887418270111,-2991.4921875,304.0613098144531,0.9316996932029724,0.2074003517627716,0.1826259493827819,291.7545166015625,297.1499938964844,293.1499938964844,0.1258540153503418,-2922.678955078125,304.0928649902344,0.9047452807426452,0.1896482855081558,0.1780073344707489,291.55328369140625,297.1499938964844,293.1499938964844,0.1778842508792877,-2856.252685546875,304.0195007324219,0.9969689249992372,0.2531460523605346,0.1747824847698211,291.254638671875,297.1499938964844,293.1499938964844,0.1761642694473266,-3837.053466796875,304.03228759765625,0.9950278997421264,0.3674105405807495,0.2347783893346786,291.890625,297.1499938964844,293.1499938964844,0.011561132967472,-3385.158203125,302.7591857910156,0.5829939842224121,0.050000000745058,0.2278448194265365,290.5166320800781,291.1499938964844,265.2145690917969,263.7064208984375,279.38922119140625,291.8865051269531,290.4997253417969,1.0,0.2318417578935623,0.998059332370758,0.998059332370758,1.0,1.0,-1.198020339012146,0.5168153643608093,0.6812049746513367,0.2427415698766708,0.0,0.0,0.6731452941894531,26.055418014526367,88.0,-180.0247344970703,-11901.6806640625,150.6369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03515625,304.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,16428.0234375,18000.0,0.0,0.0,0.194236472249031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6996646523475647,0.6996713280677795,-6.687860150123015e-06,0.0,0.0001971253223018,0.0,0.0,54.85706329345703,0.0,0.0,0.0,0.4417053759098053,4.0,0.0,1.0
715560,291.66119384765625,297.1499938964844,293.1499938964844,0.1469101160764694,-3148.242431640625,304.06103515625,0.907938539981842,0.2163483500480651,0.1910019367933273,291.81884765625,297.1499938964844,293.1499938964844,0.1308270096778869,-3015.9111328125,304.0941772460937,0.8780866265296936,0.1946859061717987,0.1825291663408279,291.6212463378906,297.1499938964844,293.1499938964844,0.1854625195264816,-2953.54833984375,304.02935791015625,0.9735260009765624,0.2600110173225403,0.1796000301837921,291.32867431640625,297.1499938964844,293.1499938964844,0.2081797271966934,-4392.962890625,303.9955749511719,0.9990000128746032,0.3768950998783111,0.2678418159484863,291.92529296875,297.1499938964844,293.1499938964844,0.0119542386382818,-3452.7373046875,302.882568359375,0.5576928853988647,0.050000000745058,0.2285670936107635,290.43115234375,291.1499938964844,265.22515869140625,263.7136535644531,279.3484191894531,291.92120361328125,290.4158630371094,1.0,0.2464832961559295,0.9972814917564392,0.9972814917564392,1.0,1.0,-1.2595380544662476,0.5463386178016663,0.7131993770599365,0.2542192637920379,0.0,0.0,0.729640007019043,30.72286033630371,108.0,-201.36538696289065,-12476.3251953125,179.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3736572265625,304.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16014.619140625,18000.0,0.0,0.0,0.2097469419240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026561141014099,0.8026636242866516,-7.533942152804229e-06,0.0,0.0002128664928022,0.0,0.0,73.59950256347656,0.0,0.0,0.0,0.4845148026943207,4.0,0.0,1.0
715620,291.76580810546875,297.1499938964844,293.1499938964844,0.1643598675727844,-3445.301025390625,304.0616149902344,0.8662152886390686,0.2328563928604126,0.2066023200750351,291.93231201171875,297.1499938964844,293.1499938964844,0.1421089470386505,-3224.661376953125,304.09393310546875,0.8333391547203064,0.2053817510604858,0.192920833826065,291.7295227050781,297.1499938964844,293.1499938964844,0.2036176472902298,-3180.94970703125,304.0390014648437,0.9202297329902648,0.2767496109008789,0.1910614967346191,291.5049743652344,297.1499938964844,293.1499938964844,0.2750469446182251,-5498.99951171875,303.935791015625,0.9990000128746032,0.3873586058616638,0.3328240215778351,291.9979553222656,297.1499938964844,293.1499938964844,0.0127748409286141,-3586.97607421875,303.1060791015625,0.5127142071723938,0.050000000745058,0.2305078655481338,290.2719421386719,291.1499938964844,265.245849609375,263.72784423828125,279.3016662597656,291.9940185546875,290.25689697265625,1.0,0.2783486247062683,0.9957257509231568,0.9957257509231568,1.0,1.0,-1.3848212957382202,0.6055958271026611,0.7792254090309143,0.2817586660385132,0.0,0.0,0.8571902513504028,42.9646110534668,111.0,-220.5358123779297,-13546.55078125,251.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1553649902344,304.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,15488.7548828125,18000.0,0.0,0.0,0.2435319274663925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330418348312378,1.03305184841156,-9.98318773781648e-06,0.0,0.0002471539482939,0.0,0.0,133.5308074951172,0.0,0.0,0.0,0.5875439643859863,4.0,0.0,1.0
715680,291.76580810546875,297.1499938964844,293.1499938964844,0.1643598675727844,-3445.301025390625,304.0616149902344,0.8662152886390686,0.2328563928604126,0.2066023200750351,291.93231201171875,297.1499938964844,293.1499938964844,0.1421089470386505,-3224.661376953125,304.09393310546875,0.8333391547203064,0.2053817510604858,0.192920833826065,291.7295227050781,297.1499938964844,293.1499938964844,0.2036176472902298,-3180.94970703125,304.0390014648437,0.9202297329902648,0.2767496109008789,0.1910614967346191,291.5049743652344,297.1499938964844,293.1499938964844,0.2750469446182251,-5498.99951171875,303.935791015625,0.9990000128746032,0.3873586058616638,0.3328240215778351,291.9979553222656,297.1499938964844,293.1499938964844,0.0127748409286141,-3586.97607421875,303.1060791015625,0.5127142071723938,0.050000000745058,0.2305078655481338,290.2719421386719,291.1499938964844,265.245849609375,263.72784423828125,279.3016662597656,291.9940185546875,290.25689697265625,1.0,0.2783486247062683,0.9957257509231568,0.9957257509231568,1.0,1.0,-1.3848212957382202,0.6055958271026611,0.7792254090309143,0.2817586660385132,0.0,0.0,0.8571902513504028,42.9646110534668,111.0,-220.5358123779297,-13546.55078125,251.93536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1553649902344,304.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,15488.7548828125,18000.0,0.0,0.0,0.2435319274663925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330418348312378,1.03305184841156,-9.98318773781648e-06,0.0,0.0002471539482939,0.0,0.0,133.5308074951172,0.0,0.0,0.0,0.5875439643859863,4.0,0.0,1.0
715740,291.8651428222656,297.1499938964844,293.1499938964844,0.1814352571964264,-3729.531494140625,304.0626525878906,0.8372790217399597,0.2477749437093734,0.2207530587911605,292.0339050292969,297.1499938964844,293.1499938964844,0.1539375931024551,-3440.0625,304.0928955078125,0.801997184753418,0.2156134992837906,0.2031804621219635,291.8243103027344,297.1499938964844,293.1499938964844,0.2236561775207519,-3427.77099609375,304.0425720214844,0.8849478960037231,0.2935055494308471,0.2031830996274948,291.6852111816406,297.1499938964844,293.1499938964844,0.320557951927185,-6205.0986328125,303.93524169921875,0.9835837483406068,0.3924263119697571,0.3706268072128296,292.07427978515625,297.1499938964844,293.1499938964844,0.0136531395837664,-3724.673828125,303.29547119140625,0.4834892749786377,0.050000000745058,0.2327703237533569,290.0912170410156,291.1499938964844,265.26580810546875,263.74151611328125,279.2994689941406,292.0704650878906,290.0787658691406,1.0,0.3050570785999298,0.9941700100898744,0.9941700100898744,1.0,1.0,-1.4768167734146118,0.648686408996582,0.8281304240226746,0.3046980202198028,0.0,0.0,1.0,56.620235443115234,114.0,-230.34169006347656,-14238.615234375,325.05572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900939941406,303.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,15703.9306640625,19080.0,0.0,0.0,0.2792119085788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246428370475769,1.24644136428833,-1.2985558896616569e-05,0.0,0.0002833645849023,0.0,0.0,217.05938720703125,0.0,0.0,0.0,0.702890932559967,4.0,0.0,1.0
715800,291.8651428222656,297.1499938964844,293.1499938964844,0.1814352571964264,-3729.531494140625,304.0626525878906,0.8372790217399597,0.2477749437093734,0.2207530587911605,292.0339050292969,297.1499938964844,293.1499938964844,0.1539375931024551,-3440.0625,304.0928955078125,0.801997184753418,0.2156134992837906,0.2031804621219635,291.8243103027344,297.1499938964844,293.1499938964844,0.2236561775207519,-3427.77099609375,304.0425720214844,0.8849478960037231,0.2935055494308471,0.2031830996274948,291.6852111816406,297.1499938964844,293.1499938964844,0.320557951927185,-6205.0986328125,303.93524169921875,0.9835837483406068,0.3924263119697571,0.3706268072128296,292.07427978515625,297.1499938964844,293.1499938964844,0.0136531395837664,-3724.673828125,303.29547119140625,0.4834892749786377,0.050000000745058,0.2327703237533569,290.0912170410156,291.1499938964844,265.26580810546875,263.74151611328125,279.2994689941406,292.0704650878906,290.0787658691406,1.0,0.3050570785999298,0.9941700100898744,0.9941700100898744,1.0,1.0,-1.4768167734146118,0.648686408996582,0.8281304240226746,0.3046980202198028,0.0,0.0,1.0,56.620235443115234,114.0,-230.34169006347656,-14238.615234375,325.05572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1900939941406,303.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,15703.9306640625,19080.0,0.0,0.0,0.2792119085788727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246428370475769,1.24644136428833,-1.2985558896616569e-05,0.0,0.0002833645849023,0.0,0.0,217.05938720703125,0.0,0.0,0.0,0.702890932559967,4.0,0.0,1.0
715860,291.9591369628906,297.1499938964844,293.1499938964844,0.1970125138759613,-3982.35498046875,304.0657958984375,0.8179251551628113,0.261266142129898,0.2336274236440658,292.1253662109375,297.1499938964844,293.1499938964844,0.1650218814611435,-3637.56396484375,304.09344482421875,0.7790988087654114,0.2253333777189254,0.2129834592342376,291.9130554199219,297.1499938964844,293.1499938964844,0.2424363940954208,-3653.517578125,304.0470275878906,0.8622983694076538,0.3090910315513611,0.2146213203668594,291.8045959472656,297.1499938964844,293.1499938964844,0.3382986783981323,-6457.41357421875,303.976318359375,0.9506412148475648,0.4052383303642273,0.3812344372272491,292.1501159667969,297.1499938964844,293.1499938964844,0.014497784897685,-3844.48193359375,303.46533203125,0.4561630189418793,0.050000000745058,0.2351211905479431,289.96905517578125,291.1499938964844,265.284912109375,263.754638671875,279.3192443847656,292.1465759277344,289.95709228515625,1.0,0.3262869715690613,0.9920901656150818,0.9920901656150818,1.0,1.0,-1.5333155393600464,0.6752901077270508,0.8580254316329956,0.3188312947750091,0.0,0.0,1.0,70.194091796875,117.0,-196.0147399902344,-14587.23046875,387.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6596984863281,303.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.126953125,19080.0,0.0,0.0,0.3135819435119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683961629867554,1.368411660194397,-1.546457497170195e-05,0.0,0.0003182457876391,0.0,0.0,284.90301513671875,0.0,0.0,0.0,0.7486414909362793,4.0,0.0,1.0
715920,291.9591369628906,297.1499938964844,293.1499938964844,0.1970125138759613,-3982.35498046875,304.0657958984375,0.8179251551628113,0.261266142129898,0.2336274236440658,292.1253662109375,297.1499938964844,293.1499938964844,0.1650218814611435,-3637.56396484375,304.09344482421875,0.7790988087654114,0.2253333777189254,0.2129834592342376,291.9130554199219,297.1499938964844,293.1499938964844,0.2424363940954208,-3653.517578125,304.0470275878906,0.8622983694076538,0.3090910315513611,0.2146213203668594,291.8045959472656,297.1499938964844,293.1499938964844,0.3382986783981323,-6457.41357421875,303.976318359375,0.9506412148475648,0.4052383303642273,0.3812344372272491,292.1501159667969,297.1499938964844,293.1499938964844,0.014497784897685,-3844.48193359375,303.46533203125,0.4561630189418793,0.050000000745058,0.2351211905479431,289.96905517578125,291.1499938964844,265.284912109375,263.754638671875,279.3192443847656,292.1465759277344,289.95709228515625,1.0,0.3262869715690613,0.9920901656150818,0.9920901656150818,1.0,1.0,-1.5333155393600464,0.6752901077270508,0.8580254316329956,0.3188312947750091,0.0,0.0,1.0,70.194091796875,117.0,-196.0147399902344,-14587.23046875,387.7259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6596984863281,303.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18102.126953125,19080.0,0.0,0.0,0.3135819435119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3683961629867554,1.368411660194397,-1.546457497170195e-05,0.0,0.0003182457876391,0.0,0.0,284.90301513671875,0.0,0.0,0.0,0.7486414909362793,4.0,0.0,1.0
715980,292.0468444824219,297.1499938964844,293.1499938964844,0.2121406495571136,-4223.8056640625,304.06866455078125,0.8091856241226196,0.2736452519893646,0.2453007400035858,292.2076110839844,297.1499938964844,293.1499938964844,0.1761340498924255,-3832.930908203125,304.09381103515625,0.7687144875526428,0.2346023321151733,0.2222094684839248,291.9961242675781,297.1499938964844,293.1499938964844,0.2609235346317291,-3872.037841796875,304.0505676269531,0.852699339389801,0.3235771358013153,0.2251577228307724,291.8953552246094,297.1499938964844,293.1499938964844,0.3608070611953735,-6784.1826171875,303.9964294433594,0.9349023699760436,0.420892596244812,0.3959983885288238,292.22052001953125,297.1499938964844,293.1499938964844,0.0153558161109685,-3959.8603515625,303.6250305175781,0.4377324283123016,0.050000000745058,0.2369324117898941,289.8274841308594,291.1499938964844,265.3030090332031,263.76708984375,279.33575439453125,292.2174377441406,289.8186950683594,1.0,0.3437742292881012,0.9900102615356444,0.9900102615356444,1.0,1.0,-1.5909544229507446,0.7025046348571777,0.8884497284889221,0.333447128534317,0.0,0.0,1.0,80.95800018310547,120.0,-184.0040435791016,-14948.5556640625,447.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899658203125,303.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18807.365234375,19080.0,0.0,0.0,0.3445137441158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948488235473633,1.3948649168014526,-1.606793375685811e-05,0.0,0.0003496376739349,0.0,0.0,301.7431030273437,0.0,0.0,0.0,0.7619081139564514,4.0,0.0,1.0
716040,292.0468444824219,297.1499938964844,293.1499938964844,0.2121406495571136,-4223.8056640625,304.06866455078125,0.8091856241226196,0.2736452519893646,0.2453007400035858,292.2076110839844,297.1499938964844,293.1499938964844,0.1761340498924255,-3832.930908203125,304.09381103515625,0.7687144875526428,0.2346023321151733,0.2222094684839248,291.9961242675781,297.1499938964844,293.1499938964844,0.2609235346317291,-3872.037841796875,304.0505676269531,0.852699339389801,0.3235771358013153,0.2251577228307724,291.8953552246094,297.1499938964844,293.1499938964844,0.3608070611953735,-6784.1826171875,303.9964294433594,0.9349023699760436,0.420892596244812,0.3959983885288238,292.22052001953125,297.1499938964844,293.1499938964844,0.0153558161109685,-3959.8603515625,303.6250305175781,0.4377324283123016,0.050000000745058,0.2369324117898941,289.8274841308594,291.1499938964844,265.3030090332031,263.76708984375,279.33575439453125,292.2174377441406,289.8186950683594,1.0,0.3437742292881012,0.9900102615356444,0.9900102615356444,1.0,1.0,-1.5909544229507446,0.7025046348571777,0.8884497284889221,0.333447128534317,0.0,0.0,1.0,80.95800018310547,120.0,-184.0040435791016,-14948.5556640625,447.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5899658203125,303.02911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18807.365234375,19080.0,0.0,0.0,0.3445137441158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948488235473633,1.3948649168014526,-1.606793375685811e-05,0.0,0.0003496376739349,0.0,0.0,301.7431030273437,0.0,0.0,0.0,0.7619081139564514,4.0,0.0,1.0
716100,292.0881652832031,297.1499938964844,293.1499938964844,0.2191513180732727,-4333.85595703125,304.0707092285156,0.8068547248840332,0.2795033156871795,0.250791847705841,292.2455749511719,297.1499938964844,293.1499938964844,0.1813428997993469,-3923.122802734375,304.0945739746094,0.765893816947937,0.2390849143266677,0.2266466319561004,292.0353698730469,297.1499938964844,293.1499938964844,0.2695499956607818,-3972.30712890625,304.052978515625,0.8502739071846008,0.3304866254329681,0.2301554977893829,291.9361572265625,297.1499938964844,293.1499938964844,0.3717859089374542,-6941.900390625,304.00439453125,0.9306298494338988,0.428772896528244,0.4035821259021759,292.2527770996094,297.1499938964844,293.1499938964844,0.0157634075731039,-4009.796630859375,303.7054138183594,0.4314955472946167,0.050000000745058,0.2376913875341415,289.7771911621094,291.1499938964844,265.3116455078125,263.7730407714844,279.34295654296875,292.2499694824219,289.771240234375,1.0,0.351420134305954,0.9889703392982484,0.9889703392982484,1.0,1.0,-1.6188905239105225,0.7157232165336609,0.9031673073768616,0.3405834436416626,0.0,0.0,1.0,85.5585708618164,120.0,-154.62164306640625,-15182.365234375,476.5074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6912841796875,303.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18936.68359375,20160.0,0.0,0.0,0.3585302829742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399636149406433,1.399652361869812,-1.6178417354240082e-05,0.0,0.0003638626658357,0.0,0.0,304.86065673828125,0.0,0.0,0.0,0.7793097496032715,4.0,0.0,1.0
716160,292.1278381347656,297.1499938964844,293.1499938964844,0.2254615724086761,-4431.4375,304.0736694335937,0.8054353594779968,0.2851605117321014,0.2560823261737823,292.2816162109375,297.1499938964844,293.1499938964844,0.1860313415527343,-4003.110595703125,304.0961303710937,0.7640701532363892,0.2434605062007904,0.2309691458940506,292.0730895996094,297.1499938964844,293.1499938964844,0.2773546874523163,-4061.671630859375,304.0564270019531,0.848842203617096,0.3371964693069458,0.2349974066019058,291.9749450683594,297.1499938964844,293.1499938964844,0.3817733526229858,-7083.31884765625,304.0127258300781,0.9278565645217896,0.4365289509296417,0.4110748469829559,292.2830505371094,297.1499938964844,293.1499938964844,0.0161294359713792,-4049.75927734375,303.7870788574219,0.4265123307704925,0.050000000745058,0.2383716255426406,289.7578125,291.1499938964844,265.3199768066406,263.7787780761719,279.3493347167969,292.2804260253906,289.75738525390625,1.0,0.3584674596786499,0.9881654381752014,0.9881654381752014,1.0,1.0,-1.6460578441619873,0.7286023497581482,0.9174554944038392,0.3475565016269684,0.0,0.0,1.0,89.73500061035156,108.0,-92.77202606201172,-15511.822265625,504.5009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8524780273437,303.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,19746.705078125,20160.0,0.0,0.0,0.3716833293437958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42925763130188,1.429274559020996,-1.6870453691808507e-05,0.0,0.0003772113414015,0.0,0.0,324.6292419433594,0.0,0.0,0.0,0.780911922454834,4.0,0.0,1.0
716220,292.2023620605469,297.1499938964844,293.1499938964844,0.2365549355745315,-4600.2060546875,304.0806579589844,0.8128584623336792,0.2959403693675995,0.2659390270709991,292.3484191894531,297.1499938964844,293.1499938964844,0.1942659616470337,-4141.3798828125,304.10040283203125,0.7703348398208618,0.2519055604934692,0.23908531665802,292.1440734863281,297.1499938964844,293.1499938964844,0.2912312746047973,-4218.009765625,304.06451416015625,0.8565746545791626,0.3500823974609375,0.2441193908452987,292.04766845703125,297.1499938964844,293.1499938964844,0.399588793516159,-7331.8505859375,304.0287475585937,0.936595618724823,0.4515479803085327,0.4253962934017181,292.33758544921875,297.1499938964844,293.1499938964844,0.016680946573615,-4098.62255859375,303.9526672363281,0.4246509969234466,0.050000000745058,0.2386434376239776,289.7689514160156,291.1499938964844,265.335693359375,263.7896728515625,279.3610534667969,292.3354187011719,289.7720642089844,1.0,0.3659070432186126,0.9865555763244628,0.9865555763244628,1.0,1.0,-1.6961121559143066,0.7523723244667053,0.9437397718429564,0.3604754209518432,0.0,0.0,1.0,92.22026824951172,96.0,-1.8939759731292725,-16117.349609375,543.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3197326660156,303.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.728515625,20160.0,0.0,0.0,0.395322322845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401103258132937,1.4401274919509888,-1.7127631508628838e-05,0.0,0.0004012018907815,0.0,0.0,332.0805969238281,0.0,0.0,0.0,0.7863501310348511,4.0,0.0,1.0
716280,292.2023620605469,297.1499938964844,293.1499938964844,0.2365549355745315,-4600.2060546875,304.0806579589844,0.8128584623336792,0.2959403693675995,0.2659390270709991,292.3484191894531,297.1499938964844,293.1499938964844,0.1942659616470337,-4141.3798828125,304.10040283203125,0.7703348398208618,0.2519055604934692,0.23908531665802,292.1440734863281,297.1499938964844,293.1499938964844,0.2912312746047973,-4218.009765625,304.06451416015625,0.8565746545791626,0.3500823974609375,0.2441193908452987,292.04766845703125,297.1499938964844,293.1499938964844,0.399588793516159,-7331.8505859375,304.0287475585937,0.936595618724823,0.4515479803085327,0.4253962934017181,292.33758544921875,297.1499938964844,293.1499938964844,0.016680946573615,-4098.62255859375,303.9526672363281,0.4246509969234466,0.050000000745058,0.2386434376239776,289.7689514160156,291.1499938964844,265.335693359375,263.7896728515625,279.3610534667969,292.3354187011719,289.7720642089844,1.0,0.3659070432186126,0.9865555763244628,0.9865555763244628,1.0,1.0,-1.6961121559143066,0.7523723244667053,0.9437397718429564,0.3604754209518432,0.0,0.0,1.0,92.22026824951172,96.0,-1.8939759731292725,-16117.349609375,543.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3197326660156,303.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,20047.728515625,20160.0,0.0,0.0,0.395322322845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401103258132937,1.4401274919509888,-1.7127631508628838e-05,0.0,0.0004012018907815,0.0,0.0,332.0805969238281,0.0,0.0,0.0,0.7863501310348511,4.0,0.0,1.0
716340,292.27081298828125,297.1499938964844,293.1499938964844,0.2457718700170517,-4737.4296875,304.0884094238281,0.8273579478263855,0.3060601949691772,0.2750198245048523,292.40869140625,297.1499938964844,293.1499938964844,0.2011201679706573,-4254.015625,304.10552978515625,0.7845473289489746,0.2599864602088928,0.24666129052639,292.2094116210937,297.1499938964844,293.1499938964844,0.3029536306858063,-4347.3408203125,304.073486328125,0.8729408979415894,0.362311452627182,0.2526388764381408,292.11474609375,297.1499938964844,293.1499938964844,0.4145661890506744,-7536.650390625,304.044189453125,0.955632507801056,0.4658662378787994,0.4388821721076965,292.384765625,297.1499938964844,293.1499938964844,0.0170495044440031,-4116.96630859375,304.1199951171875,0.4288702011108398,0.050000000745058,0.2380353659391403,289.8349609375,291.1499938964844,265.3500061035156,263.79962158203125,279.3707275390625,292.3829345703125,289.841552734375,1.0,0.3687071204185486,0.9849457740783693,0.9849457740783693,1.0,1.0,-1.7418036460876465,0.7741209268569946,0.9676827788352966,0.3723140358924866,0.0,0.0,1.0,89.95121002197266,84.0,77.26982116699219,-16763.939453125,566.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9143981933594,304.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20129.896484375,21240.0,0.0,0.0,0.4155333340167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430586099624634,1.4430757761001587,-1.7197831766679883e-05,0.0,0.0004217135137878,0.0,0.0,334.12432861328125,0.0,0.0,0.0,0.802827000617981,4.0,0.0,1.0
716400,292.27081298828125,297.1499938964844,293.1499938964844,0.2457718700170517,-4737.4296875,304.0884094238281,0.8273579478263855,0.3060601949691772,0.2750198245048523,292.40869140625,297.1499938964844,293.1499938964844,0.2011201679706573,-4254.015625,304.10552978515625,0.7845473289489746,0.2599864602088928,0.24666129052639,292.2094116210937,297.1499938964844,293.1499938964844,0.3029536306858063,-4347.3408203125,304.073486328125,0.8729408979415894,0.362311452627182,0.2526388764381408,292.11474609375,297.1499938964844,293.1499938964844,0.4145661890506744,-7536.650390625,304.044189453125,0.955632507801056,0.4658662378787994,0.4388821721076965,292.384765625,297.1499938964844,293.1499938964844,0.0170495044440031,-4116.96630859375,304.1199951171875,0.4288702011108398,0.050000000745058,0.2380353659391403,289.8349609375,291.1499938964844,265.3500061035156,263.79962158203125,279.3707275390625,292.3829345703125,289.841552734375,1.0,0.3687071204185486,0.9849457740783693,0.9849457740783693,1.0,1.0,-1.7418036460876465,0.7741209268569946,0.9676827788352966,0.3723140358924866,0.0,0.0,1.0,89.95121002197266,84.0,77.26982116699219,-16763.939453125,566.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9143981933594,304.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,20129.896484375,21240.0,0.0,0.0,0.4155333340167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430586099624634,1.4430757761001587,-1.7197831766679883e-05,0.0,0.0004217135137878,0.0,0.0,334.12432861328125,0.0,0.0,0.0,0.802827000617981,4.0,0.0,1.0
716460,292.3344421386719,297.1499938964844,293.1499938964844,0.2530422210693359,-4843.1708984375,304.09674072265625,0.8554421067237854,0.3154266774654388,0.2832057774066925,292.46356201171875,297.1499938964844,293.1499938964844,0.2065510004758834,-4341.1748046875,304.1112365722656,0.8127322793006897,0.2676374316215515,0.2535925209522247,292.2703857421875,297.1499938964844,293.1499938964844,0.3124520778656006,-4449.89892578125,304.08306884765625,0.9053893089294434,0.3737756311893463,0.2604611814022064,292.1775817871094,297.1499938964844,293.1499938964844,0.4266447424888611,-7698.3583984375,304.0591735839844,0.9877623319625854,0.4793534576892853,0.4513619542121887,292.429443359375,297.1499938964844,293.1499938964844,0.0206932295113801,-4524.4384765625,304.1415100097656,0.4723421037197113,0.0585542097687721,0.2637360095977783,289.9472045898437,291.1499938964844,265.36151123046875,263.8074951171875,279.36358642578125,292.427490234375,289.9521789550781,1.0,0.3695097267627716,0.9832575917243958,0.9832575917243958,1.0,1.0,-1.8151605129241943,0.8092536926269531,1.0059068202972412,0.3911311030387878,0.0,0.0,1.0,81.69154357910156,72.0,120.24017333984376,-17689.52734375,591.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5186462402344,304.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71484375,21240.0,0.0,0.0,0.4332025647163391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760805368423462,1.4760985374450684,-1.799392339307815e-05,0.0,0.0004396455478854,0.0,0.0,357.5909729003906,0.0,0.0,0.0,0.8060881495475769,4.0,0.0,1.0
716520,292.3344421386719,297.1499938964844,293.1499938964844,0.2530422210693359,-4843.1708984375,304.09674072265625,0.8554421067237854,0.3154266774654388,0.2832057774066925,292.46356201171875,297.1499938964844,293.1499938964844,0.2065510004758834,-4341.1748046875,304.1112365722656,0.8127322793006897,0.2676374316215515,0.2535925209522247,292.2703857421875,297.1499938964844,293.1499938964844,0.3124520778656006,-4449.89892578125,304.08306884765625,0.9053893089294434,0.3737756311893463,0.2604611814022064,292.1775817871094,297.1499938964844,293.1499938964844,0.4266447424888611,-7698.3583984375,304.0591735839844,0.9877623319625854,0.4793534576892853,0.4513619542121887,292.429443359375,297.1499938964844,293.1499938964844,0.0206932295113801,-4524.4384765625,304.1415100097656,0.4723421037197113,0.0585542097687721,0.2637360095977783,289.9472045898437,291.1499938964844,265.36151123046875,263.8074951171875,279.36358642578125,292.427490234375,289.9521789550781,1.0,0.3695097267627716,0.9832575917243958,0.9832575917243958,1.0,1.0,-1.8151605129241943,0.8092536926269531,1.0059068202972412,0.3911311030387878,0.0,0.0,1.0,81.69154357910156,72.0,120.24017333984376,-17689.52734375,591.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5186462402344,304.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21061.71484375,21240.0,0.0,0.0,0.4332025647163391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760805368423462,1.4760985374450684,-1.799392339307815e-05,0.0,0.0004396455478854,0.0,0.0,357.5909729003906,0.0,0.0,0.0,0.8060881495475769,4.0,0.0,1.0
716580,292.3935852050781,297.1499938964844,293.1499938964844,0.260247528553009,-4948.44580078125,304.1025085449219,0.8860865831375122,0.3240918517112732,0.2907822430133819,292.5130310058594,297.1499938964844,293.1499938964844,0.2121978104114532,-4432.48974609375,304.11474609375,0.8397737741470337,0.2749894261360168,0.2602380812168121,292.3275756835937,297.1499938964844,293.1499938964844,0.3219199776649475,-4552.51123046875,304.0896301269531,0.9428474307060242,0.3844582438468933,0.2677612602710724,292.2215576171875,297.1499938964844,293.1499938964844,0.4121401309967041,-7462.86279296875,304.11639404296875,0.9990000128746032,0.4949637949466705,0.4380642473697662,292.4813842773437,297.1499938964844,293.1499938964844,0.0268037412315607,-5110.41845703125,304.1342163085937,0.5101497769355774,0.0662868022918701,0.2993949353694916,290.02105712890625,291.1499938964844,265.3691101074219,263.8123779296875,279.3708801269531,292.4793395996094,290.028564453125,1.0,0.3686802983283996,0.9815694093704224,0.9815694093704224,1.0,1.0,-1.867893099784851,0.8344102501869202,1.033482789993286,0.4052388966083526,0.0,0.0,1.0,74.19214630126953,60.0,122.13467407226562,-18373.05078125,605.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06329345703125,305.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.84375,21240.0,0.0,0.0,0.4491913318634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806684255599976,1.4806865453720093,-1.810595131246373e-05,0.0,0.0004558720975182,0.0,0.0,360.9356994628906,0.0,0.0,0.0,0.8083832263946533,4.0,0.0,1.0
716640,292.3935852050781,297.1499938964844,293.1499938964844,0.260247528553009,-4948.44580078125,304.1025085449219,0.8860865831375122,0.3240918517112732,0.2907822430133819,292.5130310058594,297.1499938964844,293.1499938964844,0.2121978104114532,-4432.48974609375,304.11474609375,0.8397737741470337,0.2749894261360168,0.2602380812168121,292.3275756835937,297.1499938964844,293.1499938964844,0.3219199776649475,-4552.51123046875,304.0896301269531,0.9428474307060242,0.3844582438468933,0.2677612602710724,292.2215576171875,297.1499938964844,293.1499938964844,0.4121401309967041,-7462.86279296875,304.11639404296875,0.9990000128746032,0.4949637949466705,0.4380642473697662,292.4813842773437,297.1499938964844,293.1499938964844,0.0268037412315607,-5110.41845703125,304.1342163085937,0.5101497769355774,0.0662868022918701,0.2993949353694916,290.02105712890625,291.1499938964844,265.3691101074219,263.8123779296875,279.3708801269531,292.4793395996094,290.028564453125,1.0,0.3686802983283996,0.9815694093704224,0.9815694093704224,1.0,1.0,-1.867893099784851,0.8344102501869202,1.033482789993286,0.4052388966083526,0.0,0.0,1.0,74.19214630126953,60.0,122.13467407226562,-18373.05078125,605.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06329345703125,305.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.84375,21240.0,0.0,0.0,0.4491913318634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806684255599976,1.4806865453720093,-1.810595131246373e-05,0.0,0.0004558720975182,0.0,0.0,360.9356994628906,0.0,0.0,0.0,0.8083832263946533,4.0,0.0,1.0
716700,292.4219665527344,297.1499938964844,293.1499938964844,0.2630449831485748,-4988.19677734375,304.1060791015625,0.9005639553070068,0.3280994892120361,0.2943401634693146,292.5362854003906,297.1499938964844,293.1499938964844,0.2144794166088104,-4468.44873046875,304.11700439453125,0.8525765538215637,0.2784877121448517,0.2634662389755249,292.3551940917969,297.1499938964844,293.1499938964844,0.3256838917732239,-4592.28955078125,304.0937805175781,0.9595062136650084,0.3894556164741516,0.2712166905403137,292.2221374511719,297.1499938964844,293.1499938964844,0.3945232033729553,-7193.46728515625,304.1544494628906,0.9990000128746032,0.506596028804779,0.4229723215103149,292.5076599121094,297.1499938964844,293.1499938964844,0.0293837338685989,-5336.078125,304.13238525390625,0.5270348787307739,0.0695999860763549,0.3142906129360199,290.0824890136719,291.1499938964844,265.3715209960937,263.81378173828125,279.381103515625,292.5056457519531,290.09130859375,1.0,0.3671109080314636,0.9807252883911132,0.9807252883911132,1.0,1.0,-1.879960060119629,0.8401691913604736,1.0397908687591553,0.4084208011627197,0.0,0.0,1.0,71.00466918945312,60.0,148.39373779296875,-18629.001953125,604.3466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3450622558594,305.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.779296875,22320.0,0.0,0.0,0.4562648236751556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814693927764893,1.481487512588501,-1.812554728530813e-05,0.0,0.000463050790131,0.0,0.0,361.5217895507813,0.0,0.0,0.0,0.8237839341163635,4.0,0.0,1.0
716760,292.4495544433594,297.1499938964844,293.1499938964844,0.2650208473205566,-5014.9111328125,304.1104736328125,0.917304515838623,0.331903725862503,0.2976975440979004,292.55877685546875,297.1499938964844,293.1499938964844,0.2161358594894409,-4493.37890625,304.1200256347656,0.8669880032539368,0.2818479537963867,0.266556441783905,292.3821105957031,297.1499938964844,293.1499938964844,0.3284586369991302,-4620.4345703125,304.0989685058594,0.9759071469306946,0.3942354917526245,0.2745071351528168,292.2123718261719,297.1499938964844,293.1499938964844,0.3745914995670318,-6890.46435546875,304.1898498535156,0.9990000128746032,0.520257294178009,0.4066869616508484,292.5330505371094,297.1499938964844,293.1499938964844,0.0317920558154583,-5535.06005859375,304.1312255859375,0.5451073050498962,0.0727486461400985,0.3280967175960541,290.1692199707031,291.1499938964844,265.37310791015625,263.81451416015625,279.3922119140625,292.5311279296875,290.18145751953125,1.0,0.3649356365203857,0.9797367453575134,0.9797367453575134,1.0,1.0,-1.888680458068848,0.8443179130554199,1.0443625450134275,0.4107145071029663,0.0,0.0,1.0,67.6017837524414,78.0,199.3723602294922,-18943.201171875,599.7335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6228942871094,305.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.62109375,22320.0,0.0,0.0,0.4628177583217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508074164390564,1.5080928802490234,-1.878240254882257e-05,0.0,0.0004697011900134,0.0,0.0,381.3507995605469,0.0,0.0,0.0,0.8237966299057007,4.0,0.0,1.0
716820,292.5027160644531,297.1499938964844,293.1499938964844,0.2689307928085327,-5068.7177734375,304.1170349121094,0.9325622320175172,0.3388675153255462,0.3040412962436676,292.6019897460937,297.1499938964844,293.1499938964844,0.2195195257663726,-4545.1953125,304.1242980957031,0.8797832131385803,0.2880610227584839,0.2724955081939697,292.4342041015625,297.1499938964844,293.1499938964844,0.3339774310588836,-4677.32861328125,304.10662841796875,0.9884538054466248,0.4031227529048919,0.280775636434555,292.19140625,297.1499938964844,293.1499938964844,0.3600785136222839,-6675.66357421875,304.19903564453125,0.9990000128746032,0.5483061671257019,0.3980775773525238,292.5809631347656,297.1499938964844,293.1499938964844,0.0365876145660877,-5921.37158203125,304.1295166015625,0.5681095719337463,0.0786580666899681,0.354872852563858,290.3222351074219,291.1499938964844,265.37384033203125,263.814208984375,279.3984069824219,292.5792236328125,290.3299865722656,1.0,0.370661973953247,0.9777596592903136,0.9777596592903136,1.0,1.0,-1.932744145393372,0.8655314445495605,1.067212700843811,0.4219570755958557,0.0,0.0,1.0,66.79768371582031,96.0,193.6243591308593,-19595.193359375,629.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1514892578125,306.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745602905750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004816183645743,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716880,292.5027160644531,297.1499938964844,293.1499938964844,0.2689307928085327,-5068.7177734375,304.1170349121094,0.9325622320175172,0.3388675153255462,0.3040412962436676,292.6019897460937,297.1499938964844,293.1499938964844,0.2195195257663726,-4545.1953125,304.1242980957031,0.8797832131385803,0.2880610227584839,0.2724955081939697,292.4342041015625,297.1499938964844,293.1499938964844,0.3339774310588836,-4677.32861328125,304.10662841796875,0.9884538054466248,0.4031227529048919,0.280775636434555,292.19140625,297.1499938964844,293.1499938964844,0.3600785136222839,-6675.66357421875,304.19903564453125,0.9990000128746032,0.5483061671257019,0.3980775773525238,292.5809631347656,297.1499938964844,293.1499938964844,0.0365876145660877,-5921.37158203125,304.1295166015625,0.5681095719337463,0.0786580666899681,0.354872852563858,290.3222351074219,291.1499938964844,265.37384033203125,263.814208984375,279.3984069824219,292.5792236328125,290.3299865722656,1.0,0.370661973953247,0.9777596592903136,0.9777596592903136,1.0,1.0,-1.932744145393372,0.8655314445495605,1.067212700843811,0.4219570755958557,0.0,0.0,1.0,66.79768371582031,96.0,193.6243591308593,-19595.193359375,629.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1514892578125,306.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.783203125,22320.0,0.0,0.0,0.4745602905750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165618658065796,1.5165808200836182,-1.8994416677742265e-05,0.0,0.0004816183645743,0.0,0.0,387.8260192871094,0.0,0.0,0.0,0.8280382752418518,4.0,0.0,1.0
716940,292.5526428222656,297.1499938964844,293.1499938964844,0.2736143767833709,-5135.861328125,304.1201171875,0.928961455821991,0.3451388776302337,0.309887558221817,292.6425476074219,297.1499938964844,293.1499938964844,0.2236088812351226,-4610.150390625,304.1259765625,0.8771536946296692,0.2937195003032684,0.2780489921569824,292.4833068847656,297.1499938964844,293.1499938964844,0.3405176997184753,-4747.11474609375,304.1100769042969,0.9861956238746644,0.4112981259822845,0.2866412401199341,292.2018127441406,297.1499938964844,293.1499938964844,0.3687229752540588,-6814.55712890625,304.16754150390625,0.9990000128746032,0.5705589652061462,0.4097856283187866,292.6259460449219,297.1499938964844,293.1499938964844,0.0413119196891784,-6300.0478515625,304.12847900390625,0.5772028565406799,0.0839528068900108,0.3799038231372833,290.40838623046875,291.1499938964844,265.3717041015625,263.81170654296875,279.3924865722656,292.62432861328125,290.41180419921875,1.0,0.3830668330192566,0.9757825136184692,0.9757825136184692,1.0,1.0,-1.9975839853286743,0.8967686891555786,1.1008152961730957,0.4388148486614227,0.0,0.0,1.0,70.92901611328125,114.0,126.73018646240234,-20306.673828125,693.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5880432128906,306.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852783381938934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924958338961,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717000,292.5526428222656,297.1499938964844,293.1499938964844,0.2736143767833709,-5135.861328125,304.1201171875,0.928961455821991,0.3451388776302337,0.309887558221817,292.6425476074219,297.1499938964844,293.1499938964844,0.2236088812351226,-4610.150390625,304.1259765625,0.8771536946296692,0.2937195003032684,0.2780489921569824,292.4833068847656,297.1499938964844,293.1499938964844,0.3405176997184753,-4747.11474609375,304.1100769042969,0.9861956238746644,0.4112981259822845,0.2866412401199341,292.2018127441406,297.1499938964844,293.1499938964844,0.3687229752540588,-6814.55712890625,304.16754150390625,0.9990000128746032,0.5705589652061462,0.4097856283187866,292.6259460449219,297.1499938964844,293.1499938964844,0.0413119196891784,-6300.0478515625,304.12847900390625,0.5772028565406799,0.0839528068900108,0.3799038231372833,290.40838623046875,291.1499938964844,265.3717041015625,263.81170654296875,279.3924865722656,292.62432861328125,290.41180419921875,1.0,0.3830668330192566,0.9757825136184692,0.9757825136184692,1.0,1.0,-1.9975839853286743,0.8967686891555786,1.1008152961730957,0.4388148486614227,0.0,0.0,1.0,70.92901611328125,114.0,126.73018646240234,-20306.673828125,693.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5880432128906,306.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852783381938934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0004924958338961,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
717060,292.5994873046875,297.1499938964844,293.1499938964844,0.2786654531955719,-5209.27294921875,304.12158203125,0.9126876592636108,0.350771427154541,0.3152866065502167,292.6804504394531,297.1499938964844,293.1499938964844,0.2280709445476532,-4681.88720703125,304.12646484375,0.8641400337219238,0.2988871037960052,0.2832657992839813,292.529541015625,297.1499938964844,293.1499938964844,0.3475851714611053,-4823.34619140625,304.11151123046875,0.9733440279960632,0.4188108742237091,0.2921441793441772,292.2487487792969,297.1499938964844,293.1499938964844,0.3945688009262085,-7209.23779296875,304.1182556152344,0.9990000128746032,0.5851406455039978,0.4364705085754394,292.6695556640625,297.1499938964844,293.1499938964844,0.0455863140523433,-6645.12451171875,304.1285400390625,0.5756754279136658,0.0883863493800163,0.4019844233989715,290.45367431640625,291.1499938964844,265.366943359375,263.8072509765625,279.3797302246094,292.6680603027344,290.4538269042969,1.0,0.4002986848354339,0.973795473575592,0.973795473575592,1.0,1.0,-2.0754971504211426,0.9343888163566588,1.1411082744598389,0.4591643214225769,0.0,0.0,1.0,78.9764404296875,132.0,64.52033233642578,-21109.345703125,786.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8818054199219,306.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959562420845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033325287513,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.5994873046875,297.1499938964844,293.1499938964844,0.2786654531955719,-5209.27294921875,304.12158203125,0.9126876592636108,0.350771427154541,0.3152866065502167,292.6804504394531,297.1499938964844,293.1499938964844,0.2280709445476532,-4681.88720703125,304.12646484375,0.8641400337219238,0.2988871037960052,0.2832657992839813,292.529541015625,297.1499938964844,293.1499938964844,0.3475851714611053,-4823.34619140625,304.11151123046875,0.9733440279960632,0.4188108742237091,0.2921441793441772,292.2487487792969,297.1499938964844,293.1499938964844,0.3945688009262085,-7209.23779296875,304.1182556152344,0.9990000128746032,0.5851406455039978,0.4364705085754394,292.6695556640625,297.1499938964844,293.1499938964844,0.0455863140523433,-6645.12451171875,304.1285400390625,0.5756754279136658,0.0883863493800163,0.4019844233989715,290.45367431640625,291.1499938964844,265.366943359375,263.8072509765625,279.3797302246094,292.6680603027344,290.4538269042969,1.0,0.4002986848354339,0.973795473575592,0.973795473575592,1.0,1.0,-2.0754971504211426,0.9343888163566588,1.1411082744598389,0.4591643214225769,0.0,0.0,1.0,78.9764404296875,132.0,64.52033233642578,-21109.345703125,786.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8818054199219,306.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959562420845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033325287513,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
