time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434631347656,297.1499938964844,293.1499938964844,0.2851611375808716,-5305.7099609375,304.12017822265625,0.891579270362854,0.3558014035224914,0.3202499449253082,292.7158203125,297.1499938964844,293.1499938964844,0.2337998449802398,-4775.7958984375,304.1247253417969,0.8460404276847839,0.3036072552204132,0.2881690859794616,292.5731506347656,297.1499938964844,293.1499938964844,0.3565224409103393,-4921.37939453125,304.109375,0.9520602226257324,0.4256873726844787,0.2972863316535949,292.3275146484375,297.1499938964844,293.1499938964844,0.4353150427341461,-7815.72314453125,304.06085205078125,0.9990000128746032,0.5920659303665161,0.4738352298736572,292.7125549316406,297.1499938964844,293.1499938964844,0.0494927354156971,-6968.4052734375,304.12921142578125,0.566962480545044,0.0918463990092277,0.4203288853168487,290.4169616699219,291.1499938964844,265.3599548339844,263.8011169433594,279.364013671875,292.71112060546875,290.41339111328125,1.0,0.4207305014133453,0.9718084335327148,0.9718084335327148,1.0,1.0,-2.1604251861572266,0.9754834175109864,1.1849418878555298,0.4814063608646393,0.0,0.0,1.0,90.3653793334961,150.0,-30.14740562438965,-21783.58984375,904.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0658874511719,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067901015281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005143275484442,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6434631347656,297.1499938964844,293.1499938964844,0.2851611375808716,-5305.7099609375,304.12017822265625,0.891579270362854,0.3558014035224914,0.3202499449253082,292.7158203125,297.1499938964844,293.1499938964844,0.2337998449802398,-4775.7958984375,304.1247253417969,0.8460404276847839,0.3036072552204132,0.2881690859794616,292.5731506347656,297.1499938964844,293.1499938964844,0.3565224409103393,-4921.37939453125,304.109375,0.9520602226257324,0.4256873726844787,0.2972863316535949,292.3275146484375,297.1499938964844,293.1499938964844,0.4353150427341461,-7815.72314453125,304.06085205078125,0.9990000128746032,0.5920659303665161,0.4738352298736572,292.7125549316406,297.1499938964844,293.1499938964844,0.0494927354156971,-6968.4052734375,304.12921142578125,0.566962480545044,0.0918463990092277,0.4203288853168487,290.4169616699219,291.1499938964844,265.3599548339844,263.8011169433594,279.364013671875,292.71112060546875,290.41339111328125,1.0,0.4207305014133453,0.9718084335327148,0.9718084335327148,1.0,1.0,-2.1604251861572266,0.9754834175109864,1.1849418878555298,0.4814063608646393,0.0,0.0,1.0,90.3653793334961,150.0,-30.14740562438965,-21783.58984375,904.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0658874511719,306.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067901015281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005143275484442,0.0,0.0,417.6377868652344,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6644287109375,297.1499938964844,293.1499938964844,0.2887794077396393,-5359.6123046875,304.1190185546875,0.8803631663322449,0.3580998182296753,0.3225731253623962,292.73260498046875,297.1499938964844,293.1499938964844,0.2370019406080246,-4828.44970703125,304.1235046386719,0.8364325761795044,0.3058115541934967,0.2905100882053375,292.5940246582031,297.1499938964844,293.1499938964844,0.3614847958087921,-4975.8916015625,304.10772705078125,0.9392685890197754,0.4288951456546783,0.2997246384620666,292.37646484375,297.1499938964844,293.1499938964844,0.4600429832935333,-8176.521484375,304.0321655273437,0.9990000128746032,0.592871904373169,0.4952718913555145,292.7337341308594,297.1499938964844,293.1499938964844,0.0512679815292358,-7118.052734375,304.1297607421875,0.5609247088432312,0.0932222604751586,0.4280674159526825,290.3769836425781,291.1499938964844,265.3557434082031,263.7975158691406,279.3558349609375,292.7323608398437,290.3721923828125,1.0,0.4317147433757782,0.9708149433135986,0.9708149433135986,1.0,1.0,-2.203996419906616,0.9965953230857848,1.207400918006897,0.4928315579891205,0.0,0.0,1.0,97.13916778564452,150.0,-70.92829895019531,-22097.375,972.5053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1269226074219,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122835636138916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005199027364142,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68475341796875,297.1499938964844,293.1499938964844,0.2921034693717956,-5408.6611328125,304.1186218261719,0.8691568374633789,0.3602554202079773,0.3247916102409363,292.7488098144531,297.1499938964844,293.1499938964844,0.2399847358465194,-4877.06787109375,304.1228942871094,0.8268585205078125,0.3079127371311188,0.2927784323692322,292.61431884765625,297.1499938964844,293.1499938964844,0.3661050498485565,-5026.13916015625,304.1070251464844,0.9259077906608582,0.4319507181644439,0.3020751476287842,292.4305419921875,297.1499938964844,293.1499938964844,0.4863203167915344,-8554.0537109375,304.0058288574219,0.9990000128746032,0.5920615792274475,0.5179421305656433,292.7546691894531,297.1499938964844,293.1499938964844,0.05281613022089,-7248.97021484375,304.130615234375,0.5542502999305725,0.0943852066993713,0.4349185228347778,290.34527587890625,291.1499938964844,265.35107421875,263.7935791015625,279.347900390625,292.7533264160156,290.3414001464844,1.0,0.4430126547813415,0.9694672226905824,0.9694672226905824,1.0,1.0,-2.247666835784912,1.017757773399353,1.2299091815948486,0.504274845123291,0.0,0.0,1.0,104.53115844726562,153.0,-78.66910552978516,-22483.68359375,1044.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15899658203125,306.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179723501205444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256761214695,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7232360839844,297.1499938964844,293.1499938964844,0.299105167388916,-5512.05029296875,304.117431640625,0.8539233207702637,0.3642377555370331,0.3288190960884094,292.77935791015625,297.1499938964844,293.1499938964844,0.2462869137525558,-4979.8349609375,304.1214599609375,0.8135605454444885,0.3118831515312195,0.2969841063022613,292.6528625488281,297.1499938964844,293.1499938964844,0.37587770819664,-5132.3125,304.1051025390625,0.9079213738441468,0.4377064108848572,0.3064387738704681,292.5417175292969,297.1499938964844,293.1499938964844,0.5312866568565369,-9180.6865234375,303.979736328125,0.9990000128746032,0.587741494178772,0.5531953573226929,292.7947692871094,297.1499938964844,293.1499938964844,0.0555309206247329,-7482.62109375,304.132568359375,0.5448970198631287,0.0962709710001945,0.4458804726600647,290.2533874511719,291.1499938964844,265.340576171875,263.7848815917969,279.3387451171875,292.7935485839844,290.2486877441406,1.0,0.4605948030948639,0.9667718410491944,0.9667718410491944,1.0,1.0,-2.3182709217071533,1.0519310235977173,1.266339898109436,0.5229350924491882,0.0,0.0,1.0,116.71858215332033,156.0,-114.69454193115234,-22964.04296875,1168.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1966857910156,306.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.529484212398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373591557145,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7232360839844,297.1499938964844,293.1499938964844,0.299105167388916,-5512.05029296875,304.117431640625,0.8539233207702637,0.3642377555370331,0.3288190960884094,292.77935791015625,297.1499938964844,293.1499938964844,0.2462869137525558,-4979.8349609375,304.1214599609375,0.8135605454444885,0.3118831515312195,0.2969841063022613,292.6528625488281,297.1499938964844,293.1499938964844,0.37587770819664,-5132.3125,304.1051025390625,0.9079213738441468,0.4377064108848572,0.3064387738704681,292.5417175292969,297.1499938964844,293.1499938964844,0.5312866568565369,-9180.6865234375,303.979736328125,0.9990000128746032,0.587741494178772,0.5531953573226929,292.7947692871094,297.1499938964844,293.1499938964844,0.0555309206247329,-7482.62109375,304.132568359375,0.5448970198631287,0.0962709710001945,0.4458804726600647,290.2533874511719,291.1499938964844,265.340576171875,263.7848815917969,279.3387451171875,292.7935485839844,290.2486877441406,1.0,0.4605948030948639,0.9667718410491944,0.9667718410491944,1.0,1.0,-2.3182709217071533,1.0519310235977173,1.266339898109436,0.5229350924491882,0.0,0.0,1.0,116.71858215332033,156.0,-114.69454193115234,-22964.04296875,1168.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1966857910156,306.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.529484212398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373591557145,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7588195800781,297.1499938964844,293.1499938964844,0.3050258457660675,-5597.90966796875,304.1185302734375,0.8385645151138306,0.3678348362445831,0.3325761258602142,292.8074035644531,297.1499938964844,293.1499938964844,0.2517778575420379,-5067.90185546875,304.1219177246094,0.7987406849861145,0.3155867457389831,0.3010151386260986,292.6885070800781,297.1499938964844,293.1499938964844,0.3843807578086853,-5222.98095703125,304.1060485839844,0.890847384929657,0.4430688619613647,0.3105802834033966,292.62420654296875,297.1499938964844,293.1499938964844,0.541577935218811,-9290.9677734375,304.02020263671875,0.9836924076080322,0.5863206386566162,0.5558596849441528,292.8309020996094,297.1499938964844,293.1499938964844,0.0578145310282707,-7679.65673828125,304.13458251953125,0.5345717072486877,0.0979366227984428,0.4557254016399383,290.1961364746094,291.1499938964844,265.3288879394531,263.7752990722656,279.34375,292.829833984375,290.19482421875,1.0,0.4733994603157043,0.9640764594078064,0.9640764594078064,1.0,1.0,-2.347791910171509,1.066110134124756,1.2816818952560425,0.5308548212051392,0.0,0.0,1.0,129.57736206054688,159.0,-77.13644409179688,-23203.724609375,1253.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2794189453125,306.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.830078125,25560.0,0.0,0.0,0.5403352975845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907059907913208,1.5907268524169922,-2.0897077774861827e-05,0.0,0.0005483716377057,0.0,0.0,447.5347595214844,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
717600,292.7588195800781,297.1499938964844,293.1499938964844,0.3050258457660675,-5597.90966796875,304.1185302734375,0.8385645151138306,0.3678348362445831,0.3325761258602142,292.8074035644531,297.1499938964844,293.1499938964844,0.2517778575420379,-5067.90185546875,304.1219177246094,0.7987406849861145,0.3155867457389831,0.3010151386260986,292.6885070800781,297.1499938964844,293.1499938964844,0.3843807578086853,-5222.98095703125,304.1060485839844,0.890847384929657,0.4430688619613647,0.3105802834033966,292.62420654296875,297.1499938964844,293.1499938964844,0.541577935218811,-9290.9677734375,304.02020263671875,0.9836924076080322,0.5863206386566162,0.5558596849441528,292.8309020996094,297.1499938964844,293.1499938964844,0.0578145310282707,-7679.65673828125,304.13458251953125,0.5345717072486877,0.0979366227984428,0.4557254016399383,290.1961364746094,291.1499938964844,265.3288879394531,263.7752990722656,279.34375,292.829833984375,290.19482421875,1.0,0.4733994603157043,0.9640764594078064,0.9640764594078064,1.0,1.0,-2.347791910171509,1.066110134124756,1.2816818952560425,0.5308548212051392,0.0,0.0,1.0,129.57736206054688,159.0,-77.13644409179688,-23203.724609375,1253.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2794189453125,306.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.830078125,25560.0,0.0,0.0,0.5403352975845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907059907913208,1.5907268524169922,-2.0897077774861827e-05,0.0,0.0005483716377057,0.0,0.0,447.5347595214844,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
717660,292.79254150390625,297.1499938964844,293.1499938964844,0.3086274862289428,-5647.88818359375,304.1229858398437,0.8297831416130066,0.3709021806716919,0.3357399404048919,292.83416748046875,297.1499938964844,293.1499938964844,0.2553658187389374,-5123.40869140625,304.1252746582031,0.7901123762130737,0.318838894367218,0.3045123815536499,292.7223205566406,297.1499938964844,293.1499938964844,0.390136182308197,-5282.07763671875,304.1110534667969,0.8813287615776062,0.447903960943222,0.3142638206481933,292.6729736328125,297.1499938964844,293.1499938964844,0.5476217269897461,-9350.447265625,304.0528869628906,0.9723787307739258,0.5897199511528015,0.5586438179016113,292.86285400390625,297.1499938964844,293.1499938964844,0.0594917945563793,-7821.89501953125,304.13690185546875,0.5293488502502441,0.0995355322957038,0.4645077288150787,290.2080078125,291.1499938964844,265.3162536621094,263.7650756835937,279.346923828125,292.8619384765625,290.2083740234375,1.0,0.4831023514270782,0.9614363312721252,0.9614363312721252,1.0,1.0,-2.374037504196167,1.0787653923034668,1.2952721118927002,0.5376357436180115,0.0,0.0,1.0,138.8418426513672,162.0,-11.809053421020508,-23572.484375,1321.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5503237247467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0005585086182691,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
717720,292.79254150390625,297.1499938964844,293.1499938964844,0.3086274862289428,-5647.88818359375,304.1229858398437,0.8297831416130066,0.3709021806716919,0.3357399404048919,292.83416748046875,297.1499938964844,293.1499938964844,0.2553658187389374,-5123.40869140625,304.1252746582031,0.7901123762130737,0.318838894367218,0.3045123815536499,292.7223205566406,297.1499938964844,293.1499938964844,0.390136182308197,-5282.07763671875,304.1110534667969,0.8813287615776062,0.447903960943222,0.3142638206481933,292.6729736328125,297.1499938964844,293.1499938964844,0.5476217269897461,-9350.447265625,304.0528869628906,0.9723787307739258,0.5897199511528015,0.5586438179016113,292.86285400390625,297.1499938964844,293.1499938964844,0.0594917945563793,-7821.89501953125,304.13690185546875,0.5293488502502441,0.0995355322957038,0.4645077288150787,290.2080078125,291.1499938964844,265.3162536621094,263.7650756835937,279.346923828125,292.8619384765625,290.2083740234375,1.0,0.4831023514270782,0.9614363312721252,0.9614363312721252,1.0,1.0,-2.374037504196167,1.0787653923034668,1.2952721118927002,0.5376357436180115,0.0,0.0,1.0,138.8418426513672,162.0,-11.809053421020508,-23572.484375,1321.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4048767089844,306.9298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5503237247467041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0005585086182691,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
717780,292.82391357421875,297.1499938964844,293.1499938964844,0.3118033111095428,-5691.9609375,304.126708984375,0.824455976486206,0.3735948204994201,0.3384510576725006,292.8592529296875,297.1499938964844,293.1499938964844,0.2585810422897339,-5173.0859375,304.1281433105469,0.7850388884544373,0.3217500746250152,0.3075659573078155,292.7536315917969,297.1499938964844,293.1499938964844,0.3954713940620422,-5336.88671875,304.1151428222656,0.8758941888809204,0.4523844718933105,0.3176018893718719,292.7105407714844,297.1499938964844,293.1499938964844,0.5547037720680237,-9430.6533203125,304.0732421875,0.9656628370285034,0.5941755771636963,0.5629150867462158,292.8908996582031,297.1499938964844,293.1499938964844,0.0610774531960487,-7957.744140625,304.1386108398437,0.526975691318512,0.1011171862483024,0.4727709889411926,290.2154235839844,291.1499938964844,265.3030700683594,263.75445556640625,279.34796142578125,292.8901062011719,290.2160339355469,1.0,0.4909799695014953,0.958796203136444,0.958796203136444,1.0,1.0,-2.400031328201294,1.0912985801696775,1.3087327480316162,0.5443411469459534,0.0,0.0,1.0,145.70309448242188,165.0,4.963864326477051,-23866.30859375,1380.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593619346618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676812143065,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.82391357421875,297.1499938964844,293.1499938964844,0.3118033111095428,-5691.9609375,304.126708984375,0.824455976486206,0.3735948204994201,0.3384510576725006,292.8592529296875,297.1499938964844,293.1499938964844,0.2585810422897339,-5173.0859375,304.1281433105469,0.7850388884544373,0.3217500746250152,0.3075659573078155,292.7536315917969,297.1499938964844,293.1499938964844,0.3954713940620422,-5336.88671875,304.1151428222656,0.8758941888809204,0.4523844718933105,0.3176018893718719,292.7105407714844,297.1499938964844,293.1499938964844,0.5547037720680237,-9430.6533203125,304.0732421875,0.9656628370285034,0.5941755771636963,0.5629150867462158,292.8908996582031,297.1499938964844,293.1499938964844,0.0610774531960487,-7957.744140625,304.1386108398437,0.526975691318512,0.1011171862483024,0.4727709889411926,290.2154235839844,291.1499938964844,265.3030700683594,263.75445556640625,279.34796142578125,292.8901062011719,290.2160339355469,1.0,0.4909799695014953,0.958796203136444,0.958796203136444,1.0,1.0,-2.400031328201294,1.0912985801696775,1.3087327480316162,0.5443411469459534,0.0,0.0,1.0,145.70309448242188,165.0,4.963864326477051,-23866.30859375,1380.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56744384765625,307.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5593619346618652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676812143065,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8387756347656,297.1499938964844,293.1499938964844,0.3131576180458069,-5710.6005859375,304.12847900390625,0.8224614858627319,0.3748070001602173,0.3396660387516022,292.87115478515625,297.1499938964844,293.1499938964844,0.2599974870681762,-5194.82958984375,304.1295471191406,0.7832083106040955,0.323095440864563,0.3089641034603119,292.7683410644531,297.1499938964844,293.1499938964844,0.3978992700576782,-5361.71240234375,304.1170654296875,0.8739957213401794,0.4545143246650696,0.3191761374473572,292.7273254394531,297.1499938964844,293.1499938964844,0.5580199360847473,-9469.0869140625,304.0811462402344,0.9632377028465272,0.596445620059967,0.5651385188102722,292.9037170410156,297.1499938964844,293.1499938964844,0.0618142411112785,-8021.02490234375,304.13934326171875,0.5263305902481079,0.1018824502825737,0.4767160415649414,290.22149658203125,291.1499938964844,265.2963562011719,263.7491149902344,279.3480224609375,292.9029541015625,290.2223205566406,1.0,0.4944432973861694,0.9574760794639589,0.9574760794639589,1.0,1.0,-2.41247296333313,1.0972940921783447,1.3151788711547852,0.5475468039512634,0.0,0.0,1.0,148.58082580566406,165.0,11.050086975097656,-24013.240234375,1408.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6584777832031,307.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5635249614715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005719062173739,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.8531188964844,297.1499938964844,293.1499938964844,0.3138629198074341,-5719.310546875,304.131103515625,0.8207305669784546,0.375931829214096,0.3407945334911346,292.88262939453125,297.1499938964844,293.1499938964844,0.2608783543109894,-5207.52880859375,304.1316833496094,0.7816609740257263,0.3243705928325653,0.3102867007255554,292.78253173828125,297.1499938964844,293.1499938964844,0.399541825056076,-5377.66357421875,304.1200866699219,0.8724277019500732,0.4565654098987579,0.3206920027732849,292.7432556152344,297.1499938964844,293.1499938964844,0.56025230884552,-9492.7392578125,304.089599609375,0.961189031600952,0.5986687541007996,0.5673323273658752,292.91583251953125,297.1499938964844,293.1499938964844,0.0623943395912647,-8069.408203125,304.1402282714844,0.5258817076683044,0.1026206687092781,0.4805126786231994,290.24835205078125,291.1499938964844,265.2896423339844,263.7437744140625,279.34783935546875,292.9151306152344,290.2507629394531,1.0,0.4976650774478912,0.9563162922859192,0.9563162922859192,1.0,1.0,-2.424436092376709,1.1030635833740234,1.3213725090026855,0.5506327152252197,0.0,0.0,1.0,151.20872497558594,168.0,42.4467658996582,-24248.271484375,1433.9334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7396545410156,307.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5676132440567017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760553176514,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8802185058594,297.1499938964844,293.1499938964844,0.315543532371521,-5741.603515625,304.13458251953125,0.8177549242973328,0.3779551982879638,0.3428152203559875,292.9043884277344,297.1499938964844,293.1499938964844,0.2628798484802246,-5237.55810546875,304.1344299316406,0.7790940403938293,0.3267301023006439,0.3127235770225525,292.809326171875,297.1499938964844,293.1499938964844,0.4032208025455475,-5414.66455078125,304.1238708496094,0.8699035048484802,0.4604363441467285,0.3235444724559784,292.77313232421875,297.1499938964844,293.1499938964844,0.5651631355285645,-9549.232421875,304.1014404296875,0.9577912092208862,0.6029098629951477,0.5715223550796509,292.93829345703125,297.1499938964844,293.1499938964844,0.0635796189308166,-8170.43310546875,304.1415100097656,0.5252820253372192,0.1039956286549568,0.4875892698764801,290.28033447265625,291.1499938964844,265.2763061523437,263.73321533203125,279.3471984863281,292.9376525878906,290.2817687988281,1.0,0.5035259127616882,0.9539966583251952,0.9539966583251952,1.0,1.0,-2.446755170822144,1.1138205528259275,1.3329344987869265,0.556376039981842,0.0,0.0,1.0,155.93524169921875,171.0,41.61249542236328,-24539.55078125,1481.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023742675781,307.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5753037333488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838601500727,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.8802185058594,297.1499938964844,293.1499938964844,0.315543532371521,-5741.603515625,304.13458251953125,0.8177549242973328,0.3779551982879638,0.3428152203559875,292.9043884277344,297.1499938964844,293.1499938964844,0.2628798484802246,-5237.55810546875,304.1344299316406,0.7790940403938293,0.3267301023006439,0.3127235770225525,292.809326171875,297.1499938964844,293.1499938964844,0.4032208025455475,-5414.66455078125,304.1238708496094,0.8699035048484802,0.4604363441467285,0.3235444724559784,292.77313232421875,297.1499938964844,293.1499938964844,0.5651631355285645,-9549.232421875,304.1014404296875,0.9577912092208862,0.6029098629951477,0.5715223550796509,292.93829345703125,297.1499938964844,293.1499938964844,0.0635796189308166,-8170.43310546875,304.1415100097656,0.5252820253372192,0.1039956286549568,0.4875892698764801,290.28033447265625,291.1499938964844,265.2763061523437,263.73321533203125,279.3471984863281,292.9376525878906,290.2817687988281,1.0,0.5035259127616882,0.9539966583251952,0.9539966583251952,1.0,1.0,-2.446755170822144,1.1138205528259275,1.3329344987869265,0.556376039981842,0.0,0.0,1.0,155.93524169921875,171.0,41.61249542236328,-24539.55078125,1481.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9023742675781,307.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5753037333488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838601500727,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9051513671875,297.1499938964844,293.1499938964844,0.3170401751995086,-5761.6162109375,304.13720703125,0.8151682019233704,0.3797319233417511,0.3445892035961151,292.92449951171875,297.1499938964844,293.1499938964844,0.2647297084331512,-5265.4482421875,304.1365051269531,0.7769470810890198,0.3288713693618774,0.3149302303791046,292.834228515625,297.1499938964844,293.1499938964844,0.4066903293132782,-5449.74072265625,304.1268005371094,0.8678580522537231,0.4640189707279205,0.3261823654174804,292.80078125,297.1499938964844,293.1499938964844,0.5696739554405212,-9602.4326171875,304.11004638671875,0.9549474716186525,0.6068531274795532,0.5754278898239136,292.95867919921875,297.1499938964844,293.1499938964844,0.0646463930606842,-8261.9423828125,304.1425476074219,0.5248178839683533,0.1052220463752746,0.4939363300800323,290.30633544921875,291.1499938964844,265.263427734375,263.7230529785156,279.3462829589844,292.95782470703125,290.3077087402344,1.0,0.5087871551513672,0.9516770839691162,0.9516770839691162,1.0,1.0,-2.4670255184173584,1.1235792636871338,1.3434462547302246,0.5615706443786621,0.0,0.0,1.0,160.1832733154297,174.0,37.738075256347656,-24804.494140625,1526.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0736999511719,307.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822392106056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908987950533,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9051513671875,297.1499938964844,293.1499938964844,0.3170401751995086,-5761.6162109375,304.13720703125,0.8151682019233704,0.3797319233417511,0.3445892035961151,292.92449951171875,297.1499938964844,293.1499938964844,0.2647297084331512,-5265.4482421875,304.1365051269531,0.7769470810890198,0.3288713693618774,0.3149302303791046,292.834228515625,297.1499938964844,293.1499938964844,0.4066903293132782,-5449.74072265625,304.1268005371094,0.8678580522537231,0.4640189707279205,0.3261823654174804,292.80078125,297.1499938964844,293.1499938964844,0.5696739554405212,-9602.4326171875,304.11004638671875,0.9549474716186525,0.6068531274795532,0.5754278898239136,292.95867919921875,297.1499938964844,293.1499938964844,0.0646463930606842,-8261.9423828125,304.1425476074219,0.5248178839683533,0.1052220463752746,0.4939363300800323,290.30633544921875,291.1499938964844,265.263427734375,263.7230529785156,279.3462829589844,292.95782470703125,290.3077087402344,1.0,0.5087871551513672,0.9516770839691162,0.9516770839691162,1.0,1.0,-2.4670255184173584,1.1235792636871338,1.3434462547302246,0.5615706443786621,0.0,0.0,1.0,160.1832733154297,174.0,37.738075256347656,-24804.494140625,1526.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0736999511719,307.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822392106056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908987950533,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281921386719,297.1499938964844,293.1499938964844,0.317538321018219,-5766.7236328125,304.1405639648437,0.8127350807189941,0.3812627792358398,0.3461374342441559,292.9431457519531,297.1499938964844,293.1499938964844,0.2657484710216522,-5279.6328125,304.1392517089844,0.7749837040901184,0.3308038711547851,0.3169309794902801,292.8574523925781,297.1499938964844,293.1499938964844,0.4088867306709289,-5470.82275390625,304.1307983398437,0.8660117387771606,0.4673031270503998,0.3286099731922149,292.8267517089844,297.1499938964844,293.1499938964844,0.5723183155059814,-9630.9716796875,304.1188049316406,0.9523189663887024,0.6104291081428528,0.5789947509765625,292.977294921875,297.1499938964844,293.1499938964844,0.0654027014970779,-8324.6279296875,304.1437683105469,0.5242987275123596,0.106294572353363,0.4995550215244293,290.3591613769531,291.1499938964844,265.2513122558594,263.7135925292969,279.34527587890625,292.97564697265625,290.3610534667969,1.0,0.5135859251022339,0.9493277072906494,0.9493277072906494,1.0,1.0,-2.485243320465088,1.1323353052139282,1.35290789604187,0.5662153363227844,0.0,0.0,1.0,164.1447296142578,177.0,58.60038375854492,-25149.3515625,1566.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179260253906,307.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5888087749481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975660751573,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281921386719,297.1499938964844,293.1499938964844,0.317538321018219,-5766.7236328125,304.1405639648437,0.8127350807189941,0.3812627792358398,0.3461374342441559,292.9431457519531,297.1499938964844,293.1499938964844,0.2657484710216522,-5279.6328125,304.1392517089844,0.7749837040901184,0.3308038711547851,0.3169309794902801,292.8574523925781,297.1499938964844,293.1499938964844,0.4088867306709289,-5470.82275390625,304.1307983398437,0.8660117387771606,0.4673031270503998,0.3286099731922149,292.8267517089844,297.1499938964844,293.1499938964844,0.5723183155059814,-9630.9716796875,304.1188049316406,0.9523189663887024,0.6104291081428528,0.5789947509765625,292.977294921875,297.1499938964844,293.1499938964844,0.0654027014970779,-8324.6279296875,304.1437683105469,0.5242987275123596,0.106294572353363,0.4995550215244293,290.3591613769531,291.1499938964844,265.2513122558594,263.7135925292969,279.34527587890625,292.97564697265625,290.3610534667969,1.0,0.5135859251022339,0.9493277072906494,0.9493277072906494,1.0,1.0,-2.485243320465088,1.1323353052139282,1.35290789604187,0.5662153363227844,0.0,0.0,1.0,164.1447296142578,177.0,58.60038375854492,-25149.3515625,1566.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2179260253906,307.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5888087749481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975660751573,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9494323730469,297.1499938964844,293.1499938964844,0.3183034360408783,-5776.5048828125,304.1424255371094,0.8103317022323608,0.3825677931308746,0.3474729359149933,292.9604187011719,297.1499938964844,293.1499938964844,0.2669970989227295,-5298.166015625,304.1407470703125,0.7730838656425476,0.3325406610965729,0.3187384903430938,292.8792419433594,297.1499938964844,293.1499938964844,0.4114026725292206,-5496.044921875,304.1329650878906,0.8642235398292542,0.4702969491481781,0.3308297395706177,292.85107421875,297.1499938964844,293.1499938964844,0.5753226280212402,-9666.5048828125,304.1241455078125,0.9497538208961488,0.613685131072998,0.5822398662567139,292.99432373046875,297.1499938964844,293.1499938964844,0.0661442503333091,-8387.7197265625,304.14459228515625,0.5236388444900513,0.1072156056761741,0.5044642686843872,290.3908996582031,291.1499938964844,265.24029541015625,263.705078125,279.3446350097656,292.9917297363281,290.39239501953125,1.0,0.5180066227912903,0.9469783902168274,0.9469783902168274,1.0,1.0,-2.5014848709106445,1.1401275396347046,1.36135733127594,0.5703297257423401,0.0,0.0,1.0,167.92384338378906,180.0,47.3585205078125,-25378.279296875,1604.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3622741699219,307.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5948047637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036512204445,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9494323730469,297.1499938964844,293.1499938964844,0.3183034360408783,-5776.5048828125,304.1424255371094,0.8103317022323608,0.3825677931308746,0.3474729359149933,292.9604187011719,297.1499938964844,293.1499938964844,0.2669970989227295,-5298.166015625,304.1407470703125,0.7730838656425476,0.3325406610965729,0.3187384903430938,292.8792419433594,297.1499938964844,293.1499938964844,0.4114026725292206,-5496.044921875,304.1329650878906,0.8642235398292542,0.4702969491481781,0.3308297395706177,292.85107421875,297.1499938964844,293.1499938964844,0.5753226280212402,-9666.5048828125,304.1241455078125,0.9497538208961488,0.613685131072998,0.5822398662567139,292.99432373046875,297.1499938964844,293.1499938964844,0.0661442503333091,-8387.7197265625,304.14459228515625,0.5236388444900513,0.1072156056761741,0.5044642686843872,290.3908996582031,291.1499938964844,265.24029541015625,263.705078125,279.3446350097656,292.9917297363281,290.39239501953125,1.0,0.5180066227912903,0.9469783902168274,0.9469783902168274,1.0,1.0,-2.5014848709106445,1.1401275396347046,1.36135733127594,0.5703297257423401,0.0,0.0,1.0,167.92384338378906,180.0,47.3585205078125,-25378.279296875,1604.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3622741699219,307.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5948047637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036512204445,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.95947265625,297.1499938964844,293.1499938964844,0.3186361491680145,-5780.7626953125,304.1431884765625,0.8091208934783936,0.3831379115581512,0.348066121339798,292.96856689453125,297.1499938964844,293.1499938964844,0.2675803601741791,-5306.85009765625,304.141357421875,0.7721394300460815,0.3333379626274109,0.3195738792419433,292.8896179199219,297.1499938964844,293.1499938964844,0.4125866889953613,-5507.939453125,304.1339111328125,0.8633288145065308,0.4716852009296417,0.3318631947040558,292.86260986328125,297.1499938964844,293.1499938964844,0.5767214298248291,-9683.2548828125,304.1263122558594,0.9484760761260986,0.6152020692825317,0.5837563872337341,293.0022888183594,297.1499938964844,293.1499938964844,0.0664753094315528,-8415.9384765625,304.1449890136719,0.5232471227645874,0.107621893286705,0.5066664218902588,290.405029296875,291.1499938964844,265.2352905273437,263.7012634277344,279.344482421875,292.9992370605469,290.4064636230469,1.0,0.5200943350791931,0.945803701877594,0.945803701877594,1.0,1.0,-2.508911371231079,1.1436848640441897,1.3652263879776,0.5722008943557739,0.0,0.0,1.0,169.76385498046875,180.0,43.64643859863281,-25485.275390625,1622.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43621826171875,307.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5975649952888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006064525223337,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9691467285156,297.1499938964844,293.1499938964844,0.3184128105640411,-5776.49658203125,304.14483642578125,0.8078920245170593,0.3836492896080017,0.3486095368862152,292.9764709472656,297.1499938964844,293.1499938964844,0.2676960229873657,-5307.65869140625,304.1427307128906,0.7711894512176514,0.3340866565704345,0.3203648030757904,292.89971923828125,297.1499938964844,293.1499938964844,0.4130527973175049,-5511.76123046875,304.1360168457031,0.862424373626709,0.473000705242157,0.3328475058078766,292.87384033203125,297.1499938964844,293.1499938964844,0.5771428346633911,-9686.28125,304.1298522949219,0.9471887350082396,0.6166387796401978,0.5852027535438538,293.0099182128906,297.1499938964844,293.1499938964844,0.0666595622897148,-8429.8515625,304.14556884765625,0.5228120684623718,0.1079938560724258,0.508711576461792,290.4376525878906,291.1499938964844,265.230712890625,263.69775390625,279.34454345703125,293.0064392089844,290.4403381347656,1.0,0.5221090316772461,0.9446318745613098,0.9446318745613098,1.0,1.0,-2.515892744064331,1.1470251083374023,1.3688677549362185,0.57395339012146,0.0,0.0,1.0,171.58013916015625,183.0,66.4159927368164,-25676.119140625,1640.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971008300781,307.92340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6003208756446838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092494004406,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9875183105469,297.1499938964844,293.1499938964844,0.3184897899627685,-5776.4970703125,304.1463928222656,0.8053468465805054,0.38450488448143,0.3495398759841919,292.991455078125,297.1499938964844,293.1499938964844,0.2683768272399902,-5317.26904296875,304.1439819335937,0.7692492008209229,0.3354414999485016,0.3218084573745727,292.91900634765625,297.1499938964844,293.1499938964844,0.4146446585655212,-5527.333984375,304.1379699707031,0.8605648279190063,0.475431889295578,0.3346691131591797,292.8952941894531,297.1499938964844,293.1499938964844,0.5788649320602417,-9706.107421875,304.1336364746094,0.944549560546875,0.6192868947982788,0.587871789932251,293.02423095703125,297.1499938964844,293.1499938964844,0.0671087205410003,-8466.904296875,304.1462707519531,0.5218037962913513,0.1086378246545791,0.5123423337936401,290.4762268066406,291.1499938964844,265.222900390625,263.6919250488281,279.3453369140625,293.0200500488281,290.4778137207031,1.0,0.5259304642677307,0.9422882199287416,0.9422882199287416,1.0,1.0,-2.528504133224488,1.1530457735061646,1.3754582405090332,0.5770957469940186,0.0,0.0,1.0,175.15931701660156,186.0,54.55849838256836,-25875.6875,1672.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055273413658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145332590676,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9875183105469,297.1499938964844,293.1499938964844,0.3184897899627685,-5776.4970703125,304.1463928222656,0.8053468465805054,0.38450488448143,0.3495398759841919,292.991455078125,297.1499938964844,293.1499938964844,0.2683768272399902,-5317.26904296875,304.1439819335937,0.7692492008209229,0.3354414999485016,0.3218084573745727,292.91900634765625,297.1499938964844,293.1499938964844,0.4146446585655212,-5527.333984375,304.1379699707031,0.8605648279190063,0.475431889295578,0.3346691131591797,292.8952941894531,297.1499938964844,293.1499938964844,0.5788649320602417,-9706.107421875,304.1336364746094,0.944549560546875,0.6192868947982788,0.587871789932251,293.02423095703125,297.1499938964844,293.1499938964844,0.0671087205410003,-8466.904296875,304.1462707519531,0.5218037962913513,0.1086378246545791,0.5123423337936401,290.4762268066406,291.1499938964844,265.222900390625,263.6919250488281,279.3453369140625,293.0200500488281,290.4778137207031,1.0,0.5259304642677307,0.9422882199287416,0.9422882199287416,1.0,1.0,-2.528504133224488,1.1530457735061646,1.3754582405090332,0.5770957469940186,0.0,0.0,1.0,175.15931701660156,186.0,54.55849838256836,-25875.6875,1672.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142578125,308.0271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055273413658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145332590676,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0046081542969,297.1499938964844,293.1499938964844,0.3185626864433288,-5776.732421875,304.1474914550781,0.8027216792106628,0.3851556777954101,0.3502848446369171,293.0054626464844,297.1499938964844,293.1499938964844,0.2690541446208954,-5327.0810546875,304.1448669433594,0.7672610878944397,0.3366169035434723,0.3230811655521393,292.93731689453125,297.1499938964844,293.1499938964844,0.4162000715732574,-5542.7783203125,304.139404296875,0.8586357235908508,0.4775686860084533,0.3362978100776672,292.91534423828125,297.1499938964844,293.1499938964844,0.5805858969688416,-9726.7255859375,304.1361999511719,0.9418453574180604,0.6216718554496765,0.5902886986732483,293.037353515625,297.1499938964844,293.1499938964844,0.0674993991851806,-8499.416015625,304.1468811035156,0.520629346370697,0.1091578006744384,0.515403151512146,290.5058898925781,291.1499938964844,265.2172241210937,263.68780517578125,279.34637451171875,293.0312194824219,290.50732421875,1.0,0.5295003652572632,0.9399445652961732,0.9399445652961732,1.0,1.0,-2.5394678115844727,1.158262014389038,1.3812057971954346,0.5797968506813049,0.0,0.0,1.0,178.67584228515625,189.0,44.80305480957031,-26049.056640625,1703.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6101953387260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0006192707223817,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0046081542969,297.1499938964844,293.1499938964844,0.3185626864433288,-5776.732421875,304.1474914550781,0.8027216792106628,0.3851556777954101,0.3502848446369171,293.0054626464844,297.1499938964844,293.1499938964844,0.2690541446208954,-5327.0810546875,304.1448669433594,0.7672610878944397,0.3366169035434723,0.3230811655521393,292.93731689453125,297.1499938964844,293.1499938964844,0.4162000715732574,-5542.7783203125,304.139404296875,0.8586357235908508,0.4775686860084533,0.3362978100776672,292.91534423828125,297.1499938964844,293.1499938964844,0.5805858969688416,-9726.7255859375,304.1361999511719,0.9418453574180604,0.6216718554496765,0.5902886986732483,293.037353515625,297.1499938964844,293.1499938964844,0.0674993991851806,-8499.416015625,304.1468811035156,0.520629346370697,0.1091578006744384,0.515403151512146,290.5058898925781,291.1499938964844,265.2172241210937,263.68780517578125,279.34637451171875,293.0312194824219,290.50732421875,1.0,0.5295003652572632,0.9399445652961732,0.9399445652961732,1.0,1.0,-2.5394678115844727,1.158262014389038,1.3812057971954346,0.5797968506813049,0.0,0.0,1.0,178.67584228515625,189.0,44.80305480957031,-26049.056640625,1703.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6101953387260437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.4591565306764096e-05,0.0,0.0006192707223817,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0206298828125,297.1499938964844,293.1499938964844,0.3177613019943237,-5763.77392578125,304.14959716796875,0.800011396408081,0.3855905532836914,0.3508410453796386,293.01861572265625,297.1499938964844,293.1499938964844,0.2689937651157379,-5324.6748046875,304.1466369628906,0.7652034163475037,0.337609201669693,0.3241839110851288,292.954833984375,297.1499938964844,293.1499938964844,0.4165627956390381,-5545.07421875,304.1422424316406,0.8565942645072937,0.4794029891490936,0.3377113044261932,292.93426513671875,297.1499938964844,293.1499938964844,0.5807822346687317,-9726.40625,304.140380859375,0.9390411972999572,0.6237742304801941,0.5924484729766846,293.0494384765625,297.1499938964844,293.1499938964844,0.0676370859146118,-8507.7705078125,304.1476745605469,0.5192944407463074,0.1095624342560768,0.5179411172866821,290.5599975585937,291.1499938964844,265.2139587402344,263.6856689453125,279.3486328125,293.04150390625,290.5618591308594,1.0,0.5328388214111328,0.9376086592674256,0.9376086592674256,1.0,1.0,-2.5488052368164062,1.162684202194214,1.3861210346221924,0.5820639729499817,0.0,0.0,1.0,182.1537475585937,192.0,61.75162124633789,-26300.248046875,1731.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146778464317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238198839128,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
718920,293.0206298828125,297.1499938964844,293.1499938964844,0.3177613019943237,-5763.77392578125,304.14959716796875,0.800011396408081,0.3855905532836914,0.3508410453796386,293.01861572265625,297.1499938964844,293.1499938964844,0.2689937651157379,-5324.6748046875,304.1466369628906,0.7652034163475037,0.337609201669693,0.3241839110851288,292.954833984375,297.1499938964844,293.1499938964844,0.4165627956390381,-5545.07421875,304.1422424316406,0.8565942645072937,0.4794029891490936,0.3377113044261932,292.93426513671875,297.1499938964844,293.1499938964844,0.5807822346687317,-9726.40625,304.140380859375,0.9390411972999572,0.6237742304801941,0.5924484729766846,293.0494384765625,297.1499938964844,293.1499938964844,0.0676370859146118,-8507.7705078125,304.1476745605469,0.5192944407463074,0.1095624342560768,0.5179411172866821,290.5599975585937,291.1499938964844,265.2139587402344,263.6856689453125,279.3486328125,293.04150390625,290.5618591308594,1.0,0.5328388214111328,0.9376086592674256,0.9376086592674256,1.0,1.0,-2.5488052368164062,1.162684202194214,1.3861210346221924,0.5820639729499817,0.0,0.0,1.0,182.1537475585937,192.0,61.75162124633789,-26300.248046875,1731.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146778464317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238198839128,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
