time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0356140136719,297.1499938964844,293.1499938964844,0.3172830641269684,-5756.15966796875,304.1505126953125,0.7972249984741211,0.3858284652233124,0.3512153327465057,293.031005859375,297.1499938964844,293.1499938964844,0.2692080736160278,-5327.2353515625,304.1473999023437,0.7630826234817505,0.3384269773960113,0.3251194059848785,292.9713134765625,297.1499938964844,293.1499938964844,0.4173276424407959,-5552.29931640625,304.1435546875,0.8544803857803345,0.4810028076171875,0.3389509916305542,292.9520874023437,297.1499938964844,293.1499938964844,0.5815618634223938,-9735.24609375,304.14227294921875,0.9361503720283508,0.6256279945373535,0.5943633913993835,293.0605163574219,297.1499938964844,293.1499938964844,0.0678105279803276,-8520.8095703125,304.1481628417969,0.5178208947181702,0.1098609268665313,0.5199922323226929,290.5934753417969,291.1499938964844,265.2135009765625,263.685791015625,279.352294921875,293.0510559082031,290.5950012207031,1.0,0.5359619855880737,0.9352726936340332,0.9352726936340332,1.0,1.0,-2.5566346645355225,1.1663700342178345,1.3902647495269775,0.583926796913147,0.0,0.0,1.0,185.59278869628903,195.0,50.21189880371094,-26441.681640625,1757.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187378764152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279402878135,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0356140136719,297.1499938964844,293.1499938964844,0.3172830641269684,-5756.15966796875,304.1505126953125,0.7972249984741211,0.3858284652233124,0.3512153327465057,293.031005859375,297.1499938964844,293.1499938964844,0.2692080736160278,-5327.2353515625,304.1473999023437,0.7630826234817505,0.3384269773960113,0.3251194059848785,292.9713134765625,297.1499938964844,293.1499938964844,0.4173276424407959,-5552.29931640625,304.1435546875,0.8544803857803345,0.4810028076171875,0.3389509916305542,292.9520874023437,297.1499938964844,293.1499938964844,0.5815618634223938,-9735.24609375,304.14227294921875,0.9361503720283508,0.6256279945373535,0.5943633913993835,293.0605163574219,297.1499938964844,293.1499938964844,0.0678105279803276,-8520.8095703125,304.1481628417969,0.5178208947181702,0.1098609268665313,0.5199922323226929,290.5934753417969,291.1499938964844,265.2135009765625,263.685791015625,279.352294921875,293.0510559082031,290.5950012207031,1.0,0.5359619855880737,0.9352726936340332,0.9352726936340332,1.0,1.0,-2.5566346645355225,1.1663700342178345,1.3902647495269775,0.583926796913147,0.0,0.0,1.0,185.59278869628903,195.0,50.21189880371094,-26441.681640625,1757.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9346008300781,308.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187378764152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279402878135,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.042724609375,297.1499938964844,293.1499938964844,0.31700399518013,-5751.81689453125,304.15093994140625,0.7958082556724548,0.3858755528926849,0.3513384163379669,293.0368957519531,297.1499938964844,293.1499938964844,0.2692795693874359,-5327.99072265625,304.1477355957031,0.7620022892951965,0.3387718200683594,0.3255267441272735,292.9791564941406,297.1499938964844,293.1499938964844,0.4176615178585052,-5555.4462890625,304.14410400390625,0.8534056544303894,0.4817225933074951,0.3395144939422607,292.9605712890625,297.1499938964844,293.1499938964844,0.5818981528282166,-9739.0712890625,304.14306640625,0.934680998325348,0.6264666318893433,0.5952381491661072,293.0657043457031,297.1499938964844,293.1499938964844,0.0678734481334686,-8525.3056640625,304.1483764648437,0.5170403122901917,0.1099736094474792,0.5208494067192078,290.60888671875,291.1499938964844,265.21441650390625,263.6867980957031,279.3547058105469,293.0555725097656,290.6103820800781,1.0,0.5374485850334167,0.9341046810150146,0.9341046810150146,1.0,1.0,-2.560030698776245,1.1679593324661257,1.3920713663101196,0.5847195386886597,0.0,0.0,1.0,187.2973480224609,195.0,46.90631484985352,-26506.8671875,1770.1907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98779296875,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6205810308456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006298109074123,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.0496826171875,297.1499938964844,293.1499938964844,0.3161912262439728,-5739.25341796875,304.1522521972656,0.7943739891052246,0.3858717978000641,0.3514191210269928,293.04266357421875,297.1499938964844,293.1499938964844,0.2688952386379242,-5321.06298828125,304.1488342285156,0.760907769203186,0.3390731811523437,0.3258949816226959,292.98681640625,297.1499938964844,293.1499938964844,0.4173034131526947,-5550.810546875,304.1458435058594,0.8523179292678833,0.4823863804340362,0.3400417864322662,292.9688415527344,297.1499938964844,293.1499938964844,0.5813019871711731,-9729.6826171875,304.1454162597656,0.9331931471824646,0.6272401213645935,0.596057653427124,293.0706787109375,297.1499938964844,293.1499938964844,0.0678017511963844,-8516.5166015625,304.1488037109375,0.5162340402603149,0.1100639626383781,0.5216059684753418,290.6423645019531,291.1499938964844,265.2161560058594,263.6884460449219,279.3575134277344,293.0599670410156,290.6449890136719,1.0,0.5388891100883484,0.9329490065574646,0.9329490065574646,1.0,1.0,-2.563097715377808,1.1693885326385498,1.3937093019485474,0.5854256749153137,0.0,0.0,1.0,188.9947204589844,198.0,69.00518798828125,-26653.6875,1782.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0292053222656,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.6224482655525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006317058578133,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0629577636719,297.1499938964844,293.1499938964844,0.3151015937328338,-5722.755859375,304.1532897949219,0.7914416193962097,0.3857204020023346,0.3514457941055298,293.0537414550781,297.1499938964844,293.1499938964844,0.2685849964618683,-5315.27734375,304.14971923828125,0.7586669325828552,0.3395478427410126,0.3265080451965332,293.0014038085937,297.1499938964844,293.1499938964844,0.4172913730144501,-5549.87451171875,304.147216796875,0.8500943779945374,0.483560174703598,0.3409825563430786,292.9847412109375,297.1499938964844,293.1499938964844,0.5810633301734924,-9725.298828125,304.1473083496094,0.9301477670669556,0.6286062002182007,0.5975157022476196,293.0800170898437,297.1499938964844,293.1499938964844,0.0677700787782669,-8510.849609375,304.1492614746094,0.5145451426506042,0.1101802214980125,0.5228248238563538,290.68365478515625,291.1499938964844,265.22222900390625,263.69390869140625,279.364501953125,293.0683898925781,290.6853942871094,1.0,0.5416326522827148,0.930637538433075,0.930637538433075,1.0,1.0,-2.568214178085327,1.171749472618103,1.396464705467224,0.5865662097930908,0.0,0.0,1.0,192.37261962890625,201.0,58.508113861083984,-26773.90625,1804.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259530186653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352627533487,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0629577636719,297.1499938964844,293.1499938964844,0.3151015937328338,-5722.755859375,304.1532897949219,0.7914416193962097,0.3857204020023346,0.3514457941055298,293.0537414550781,297.1499938964844,293.1499938964844,0.2685849964618683,-5315.27734375,304.14971923828125,0.7586669325828552,0.3395478427410126,0.3265080451965332,293.0014038085937,297.1499938964844,293.1499938964844,0.4172913730144501,-5549.87451171875,304.147216796875,0.8500943779945374,0.483560174703598,0.3409825563430786,292.9847412109375,297.1499938964844,293.1499938964844,0.5810633301734924,-9725.298828125,304.1473083496094,0.9301477670669556,0.6286062002182007,0.5975157022476196,293.0800170898437,297.1499938964844,293.1499938964844,0.0677700787782669,-8510.849609375,304.1492614746094,0.5145451426506042,0.1101802214980125,0.5228248238563538,290.68365478515625,291.1499938964844,265.22222900390625,263.69390869140625,279.364501953125,293.0683898925781,290.6853942871094,1.0,0.5416326522827148,0.930637538433075,0.930637538433075,1.0,1.0,-2.568214178085327,1.171749472618103,1.396464705467224,0.5865662097930908,0.0,0.0,1.0,192.37261962890625,201.0,58.508113861083984,-26773.90625,1804.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11090087890625,308.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259530186653137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352627533487,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.075439453125,297.1499938964844,293.1499938964844,0.3139977753162384,-5706.236328125,304.1540222167969,0.7884547710418701,0.385391354560852,0.3513135910034179,293.064208984375,297.1499938964844,293.1499938964844,0.2682540416717529,-5309.34326171875,304.1503601074219,0.7563789486885071,0.339859127998352,0.3269673585891723,293.0150451660156,297.1499938964844,293.1499938964844,0.417290449142456,-5549.263671875,304.14813232421875,0.8478428721427917,0.4845590889453888,0.3417991697788238,292.9996643066406,297.1499938964844,293.1499938964844,0.5808510780334473,-9721.685546875,304.1485595703125,0.9270581603050232,0.6297650933265686,0.5987755656242371,293.08856201171875,297.1499938964844,293.1499938964844,0.0677108764648437,-8503.18359375,304.14959716796875,0.5127797722816467,0.1102184951305389,0.5236847996711731,290.71826171875,291.1499938964844,265.23211669921875,263.702392578125,279.3734130859375,293.07635498046875,290.71990966796875,1.0,0.5442070364952087,0.92832612991333,0.92832612991333,1.0,1.0,-2.572136402130127,1.1735262870788574,1.398610234260559,0.5873885750770569,0.0,0.0,1.0,195.718505859375,189.0,51.14752197265625,-26873.3125,1824.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290158629417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.643817242642399e-05,0.0,0.0006383711588568,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.075439453125,297.1499938964844,293.1499938964844,0.3139977753162384,-5706.236328125,304.1540222167969,0.7884547710418701,0.385391354560852,0.3513135910034179,293.064208984375,297.1499938964844,293.1499938964844,0.2682540416717529,-5309.34326171875,304.1503601074219,0.7563789486885071,0.339859127998352,0.3269673585891723,293.0150451660156,297.1499938964844,293.1499938964844,0.417290449142456,-5549.263671875,304.14813232421875,0.8478428721427917,0.4845590889453888,0.3417991697788238,292.9996643066406,297.1499938964844,293.1499938964844,0.5808510780334473,-9721.685546875,304.1485595703125,0.9270581603050232,0.6297650933265686,0.5987755656242371,293.08856201171875,297.1499938964844,293.1499938964844,0.0677108764648437,-8503.18359375,304.14959716796875,0.5127797722816467,0.1102184951305389,0.5236847996711731,290.71826171875,291.1499938964844,265.23211669921875,263.702392578125,279.3734130859375,293.07635498046875,290.71990966796875,1.0,0.5442070364952087,0.92832612991333,0.92832612991333,1.0,1.0,-2.572136402130127,1.1735262870788574,1.398610234260559,0.5873885750770569,0.0,0.0,1.0,195.718505859375,189.0,51.14752197265625,-26873.3125,1824.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020874023437,308.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290158629417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.643817242642399e-05,0.0,0.0006383711588568,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117827773094177,-5672.83056640625,304.1563415527344,0.7906200289726257,0.3849068284034729,0.3508049845695495,293.0740966796875,297.1499938964844,293.1499938964844,0.266936331987381,-5287.06884765625,304.15240478515625,0.758777379989624,0.3400302529335022,0.3270457088947296,293.0276794433594,297.1499938964844,293.1499938964844,0.4159276187419891,-5533.55419921875,304.1509704589844,0.8508460521697998,0.4854131937026977,0.3423295021057129,293.0136413574219,297.1499938964844,293.1499938964844,0.5788660645484924,-9693.296875,304.1522521972656,0.9309808611869812,0.6307348012924194,0.5996115207672119,293.0961608886719,297.1499938964844,293.1499938964844,0.0672420710325241,-8457.1298828125,304.1505126953125,0.5144542455673218,0.1102344989776611,0.5232120752334595,290.779541015625,291.1499938964844,265.2461242675781,263.71417236328125,279.385009765625,293.08367919921875,290.7818298339844,1.0,0.542079746723175,0.9260398745536804,0.9260398745536804,1.0,1.0,-2.572696685791016,1.173659086227417,1.399037480354309,0.5873510837554932,0.0,0.0,1.0,192.8778533935547,177.0,71.74203491210938,-27037.919921875,1812.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.274169921875,308.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319419145584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.000641340680886,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117827773094177,-5672.83056640625,304.1563415527344,0.7906200289726257,0.3849068284034729,0.3508049845695495,293.0740966796875,297.1499938964844,293.1499938964844,0.266936331987381,-5287.06884765625,304.15240478515625,0.758777379989624,0.3400302529335022,0.3270457088947296,293.0276794433594,297.1499938964844,293.1499938964844,0.4159276187419891,-5533.55419921875,304.1509704589844,0.8508460521697998,0.4854131937026977,0.3423295021057129,293.0136413574219,297.1499938964844,293.1499938964844,0.5788660645484924,-9693.296875,304.1522521972656,0.9309808611869812,0.6307348012924194,0.5996115207672119,293.0961608886719,297.1499938964844,293.1499938964844,0.0672420710325241,-8457.1298828125,304.1505126953125,0.5144542455673218,0.1102344989776611,0.5232120752334595,290.779541015625,291.1499938964844,265.2461242675781,263.71417236328125,279.385009765625,293.08367919921875,290.7818298339844,1.0,0.542079746723175,0.9260398745536804,0.9260398745536804,1.0,1.0,-2.572696685791016,1.173659086227417,1.399037480354309,0.5873510837554932,0.0,0.0,1.0,192.8778533935547,177.0,71.74203491210938,-27037.919921875,1812.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.274169921875,308.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319419145584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.000641340680886,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0979919433594,297.1499938964844,293.1499938964844,0.3096857964992523,-5641.6376953125,304.15771484375,0.796218752861023,0.3842984139919281,0.3500415384769439,293.08331298828125,297.1499938964844,293.1499938964844,0.2656924128532409,-5266.447265625,304.1536865234375,0.7643526792526245,0.3400826454162597,0.3268614411354065,293.0391845703125,297.1499938964844,293.1499938964844,0.4147960543632507,-5520.84912109375,304.15252685546875,0.8574463129043579,0.486177921295166,0.3426804840564728,293.02655029296875,297.1499938964844,293.1499938964844,0.5772085189819336,-9670.345703125,304.1542663574219,0.9395334720611572,0.6315738558769226,0.6001628637313843,293.1026611328125,297.1499938964844,293.1499938964844,0.0667595192790031,-8411.11328125,304.151123046875,0.518583357334137,0.1102800071239471,0.5221337080001831,290.82550048828125,291.1499938964844,265.2645568847656,263.7295227050781,279.3988037109375,293.0901794433594,290.8276672363281,1.0,0.5374962687492371,0.923753559589386,0.923753559589386,1.0,1.0,-2.571347713470459,1.17286479473114,1.3984827995300293,0.5867882966995239,0.0,0.0,1.0,186.16680908203125,165.0,66.10554504394531,-27100.09765625,1781.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344507336616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438868585973,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0979919433594,297.1499938964844,293.1499938964844,0.3096857964992523,-5641.6376953125,304.15771484375,0.796218752861023,0.3842984139919281,0.3500415384769439,293.08331298828125,297.1499938964844,293.1499938964844,0.2656924128532409,-5266.447265625,304.1536865234375,0.7643526792526245,0.3400826454162597,0.3268614411354065,293.0391845703125,297.1499938964844,293.1499938964844,0.4147960543632507,-5520.84912109375,304.15252685546875,0.8574463129043579,0.486177921295166,0.3426804840564728,293.02655029296875,297.1499938964844,293.1499938964844,0.5772085189819336,-9670.345703125,304.1542663574219,0.9395334720611572,0.6315738558769226,0.6001628637313843,293.1026611328125,297.1499938964844,293.1499938964844,0.0667595192790031,-8411.11328125,304.151123046875,0.518583357334137,0.1102800071239471,0.5221337080001831,290.82550048828125,291.1499938964844,265.2645568847656,263.7295227050781,279.3988037109375,293.0901794433594,290.8276672363281,1.0,0.5374962687492371,0.923753559589386,0.923753559589386,1.0,1.0,-2.571347713470459,1.17286479473114,1.3984827995300293,0.5867882966995239,0.0,0.0,1.0,186.16680908203125,165.0,66.10554504394531,-27100.09765625,1781.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573303222656,308.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344507336616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006438868585973,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031494140625,297.1499938964844,293.1499938964844,0.3085508644580841,-5624.7919921875,304.1583557128906,0.7999191880226135,0.3839424848556518,0.3495828211307525,293.08770751953125,297.1499938964844,293.1499938964844,0.2649884223937988,-5254.8505859375,304.154296875,0.768008828163147,0.3400606215000152,0.3266911804676056,293.0445556640625,297.1499938964844,293.1499938964844,0.4141477644443512,-5513.654296875,304.1532287597656,0.8617463707923889,0.4865251779556274,0.342807799577713,293.0325927734375,297.1499938964844,293.1499938964844,0.5762713551521301,-9657.4990234375,304.1551818847656,0.9449585676193236,0.6319454312324524,0.6003610491752625,293.10552978515625,297.1499938964844,293.1499938964844,0.0664971768856048,-8386.2939453125,304.1513977050781,0.5213534235954285,0.1103129833936691,0.5214837789535522,290.8484802246094,291.1499938964844,265.27557373046875,263.7386474609375,279.40655517578125,293.0932006835937,290.8506774902344,1.0,0.5345940589904785,0.9226104617118835,0.9226104617118835,1.0,1.0,-2.570202350616455,1.172237753868103,1.3979647159576416,0.5863817930221558,0.0,0.0,1.0,181.94253540039065,165.0,65.3774642944336,-27127.818359375,1761.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4041442871094,308.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.6355195045471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006449715001508,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070955574512481,-5603.00537109375,304.15948486328125,0.8041015267372131,0.3835518956184387,0.3490798771381378,293.0920104980469,297.1499938964844,293.1499938964844,0.2640041410923004,-5238.544921875,304.1553039550781,0.7721515893936157,0.3400064706802368,0.3264764845371246,293.0497131347656,297.1499938964844,293.1499938964844,0.413091093301773,-5501.8828125,304.1545715332031,0.8666136860847473,0.4868443608283996,0.3429069221019745,293.0384826660156,297.1499938964844,293.1499938964844,0.5747817158699036,-9636.8544921875,304.1569519042969,0.9509219527244568,0.6322792768478394,0.6005130410194397,293.10821533203125,297.1499938964844,293.1499938964844,0.0661603957414627,-8354.201171875,304.1517639160156,0.5245335102081299,0.1103505790233612,0.520788848400116,290.8818054199219,291.1499938964844,265.2878112792969,263.74871826171875,279.41485595703125,293.0960693359375,290.8844909667969,1.0,0.5314081311225891,0.9215008616447448,0.9215008616447448,1.0,1.0,-2.568807363510132,1.1714904308319092,1.3973169326782229,0.5859115719795227,0.0,0.0,1.0,177.3369598388672,153.0,77.82926940917969,-27193.8203125,1739.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4464111328125,308.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365457773208618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006460130680352,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11767578125,297.1499938964844,293.1499938964844,0.3044833838939667,-5564.2998046875,304.1606750488281,0.8135189414024353,0.3826820850372314,0.3479581177234649,293.1002197265625,297.1499938964844,293.1499938964844,0.2622798681259155,-5210.3203125,304.1564025878906,0.7817978858947754,0.3398086726665497,0.3259277939796448,293.0595092773437,297.1499938964844,293.1499938964844,0.4114002287387848,-5483.3857421875,304.1558532714844,0.8779492974281311,0.4874017238616943,0.3430232405662536,293.04962158203125,297.1499938964844,293.1499938964844,0.5723670125007629,-9604.1826171875,304.1586608886719,0.9639819860458374,0.6328411102294922,0.6006805300712585,293.1130065917969,297.1499938964844,293.1499938964844,0.0655721724033355,-8298.90625,304.15216064453125,0.5320730209350586,0.1104343011975288,0.519298791885376,290.9322814941406,291.1499938964844,265.316162109375,263.7720031738281,279.4333190917969,293.1015625,290.9347229003906,1.0,0.5243877172470093,0.9192817807197572,0.9192817807197572,1.0,1.0,-2.5653514862060547,1.1696701049804688,1.3956815004348757,0.5847960710525513,0.0,0.0,1.0,167.3156280517578,141.0,72.443603515625,-27234.166015625,1690.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5381164550781,308.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382625102996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647755281534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11767578125,297.1499938964844,293.1499938964844,0.3044833838939667,-5564.2998046875,304.1606750488281,0.8135189414024353,0.3826820850372314,0.3479581177234649,293.1002197265625,297.1499938964844,293.1499938964844,0.2622798681259155,-5210.3203125,304.1564025878906,0.7817978858947754,0.3398086726665497,0.3259277939796448,293.0595092773437,297.1499938964844,293.1499938964844,0.4114002287387848,-5483.3857421875,304.1558532714844,0.8779492974281311,0.4874017238616943,0.3430232405662536,293.04962158203125,297.1499938964844,293.1499938964844,0.5723670125007629,-9604.1826171875,304.1586608886719,0.9639819860458374,0.6328411102294922,0.6006805300712585,293.1130065917969,297.1499938964844,293.1499938964844,0.0655721724033355,-8298.90625,304.15216064453125,0.5320730209350586,0.1104343011975288,0.519298791885376,290.9322814941406,291.1499938964844,265.316162109375,263.7720031738281,279.4333190917969,293.1015625,290.9347229003906,1.0,0.5243877172470093,0.9192817807197572,0.9192817807197572,1.0,1.0,-2.5653514862060547,1.1696701049804688,1.3956815004348757,0.5847960710525513,0.0,0.0,1.0,167.3156280517578,141.0,72.443603515625,-27234.166015625,1690.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5381164550781,308.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382625102996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000647755281534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016941249370575,-5522.96435546875,304.1617736816406,0.8240339756011963,0.3817091882228851,0.3467168509960174,293.10797119140625,297.1499938964844,293.1499938964844,0.260378897190094,-5179.2646484375,304.1574401855469,0.7931895852088928,0.3395003974437713,0.3252472281455993,293.0685729980469,297.1499938964844,293.1499938964844,0.409489631652832,-5462.5732421875,304.1570739746094,0.8913612961769104,0.4878526329994201,0.3430474400520324,293.06005859375,297.1499938964844,293.1499938964844,0.5696549415588379,-9567.6171875,304.1602783203125,0.9778534770011902,0.633268415927887,0.600696861743927,293.1171875,297.1499938964844,293.1499938964844,0.0649535804986953,-8240.9833984375,304.1524658203125,0.5411685705184937,0.1105219796299934,0.5177122354507446,290.9845275878906,291.1499938964844,265.3500061035156,263.79962158203125,279.4543762207031,293.1067199707031,290.9870910644531,1.0,0.5167514085769653,0.9170626997947692,0.9170626997947692,1.0,1.0,-2.561185359954834,1.1675008535385132,1.3936846256256104,0.5834954977035522,0.0,0.0,1.0,156.6086883544922,129.0,73.20458221435547,-27273.494140625,1637.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366577148437,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6395255327224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490371306426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016941249370575,-5522.96435546875,304.1617736816406,0.8240339756011963,0.3817091882228851,0.3467168509960174,293.10797119140625,297.1499938964844,293.1499938964844,0.260378897190094,-5179.2646484375,304.1574401855469,0.7931895852088928,0.3395003974437713,0.3252472281455993,293.0685729980469,297.1499938964844,293.1499938964844,0.409489631652832,-5462.5732421875,304.1570739746094,0.8913612961769104,0.4878526329994201,0.3430474400520324,293.06005859375,297.1499938964844,293.1499938964844,0.5696549415588379,-9567.6171875,304.1602783203125,0.9778534770011902,0.633268415927887,0.600696861743927,293.1171875,297.1499938964844,293.1499938964844,0.0649535804986953,-8240.9833984375,304.1524658203125,0.5411685705184937,0.1105219796299934,0.5177122354507446,290.9845275878906,291.1499938964844,265.3500061035156,263.79962158203125,279.4543762207031,293.1067199707031,290.9870910644531,1.0,0.5167514085769653,0.9170626997947692,0.9170626997947692,1.0,1.0,-2.561185359954834,1.1675008535385132,1.3936846256256104,0.5834954977035522,0.0,0.0,1.0,156.6086883544922,129.0,73.20458221435547,-27273.494140625,1637.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366577148437,309.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6395255327224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490371306426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986411154270172,-5477.638671875,304.1629333496094,0.8358232378959656,0.3804998695850372,0.3453029692173004,293.1160583496094,297.1499938964844,293.1499938964844,0.2582085430622101,-5143.81396484375,304.1585693359375,0.8060790300369263,0.3389275074005127,0.3243667483329773,293.07781982421875,297.1499938964844,293.1499938964844,0.4072372019290924,-5438.0615234375,304.1584777832031,0.9067065119743348,0.4880407452583313,0.3429243266582489,293.0706481933594,297.1499938964844,293.1499938964844,0.5665042996406555,-9525.1123046875,304.162109375,0.991598665714264,0.6334041357040405,0.6004878878593445,293.1217041015625,297.1499938964844,293.1499938964844,0.0642238482832908,-8173.1982421875,304.1528625488281,0.5515327453613281,0.1104390397667884,0.5156226754188538,291.0401916503906,291.1499938964844,265.3894958496094,263.831298828125,279.4788818359375,293.1124572753906,291.0429992675781,1.0,0.5086415410041809,0.9148894548416138,0.9148894548416138,1.0,1.0,-2.5555214881896973,1.1645982265472412,1.3909231424331665,0.5818252563476562,0.0,0.0,1.0,145.6220703125,117.0,77.22284698486328,-27301.6484375,1582.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369079589844,309.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403759121894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499001174233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986411154270172,-5477.638671875,304.1629333496094,0.8358232378959656,0.3804998695850372,0.3453029692173004,293.1160583496094,297.1499938964844,293.1499938964844,0.2582085430622101,-5143.81396484375,304.1585693359375,0.8060790300369263,0.3389275074005127,0.3243667483329773,293.07781982421875,297.1499938964844,293.1499938964844,0.4072372019290924,-5438.0615234375,304.1584777832031,0.9067065119743348,0.4880407452583313,0.3429243266582489,293.0706481933594,297.1499938964844,293.1499938964844,0.5665042996406555,-9525.1123046875,304.162109375,0.991598665714264,0.6334041357040405,0.6004878878593445,293.1217041015625,297.1499938964844,293.1499938964844,0.0642238482832908,-8173.1982421875,304.1528625488281,0.5515327453613281,0.1104390397667884,0.5156226754188538,291.0401916503906,291.1499938964844,265.3894958496094,263.831298828125,279.4788818359375,293.1124572753906,291.0429992675781,1.0,0.5086415410041809,0.9148894548416138,0.9148894548416138,1.0,1.0,-2.5555214881896973,1.1645982265472412,1.3909231424331665,0.5818252563476562,0.0,0.0,1.0,145.6220703125,117.0,77.22284698486328,-27301.6484375,1582.1929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369079589844,309.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403759121894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499001174233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951276898384094,-5425.224609375,304.1644897460937,0.8472989201545715,0.3790770769119262,0.3437118530273437,293.1244812011719,297.1499938964844,293.1499938964844,0.2555617094039917,-5100.44921875,304.16015625,0.8177915811538696,0.3380776643753052,0.3232435286045074,293.087158203125,297.1499938964844,293.1499938964844,0.4043524861335754,-5406.568359375,304.1604919433594,0.9229207634925842,0.4879721403121948,0.3426348567008972,293.0784912109375,297.1499938964844,293.1499938964844,0.5548973679542542,-9361.0986328125,304.1788635253906,0.9990000128746032,0.633795976638794,0.5923838019371033,293.1266174316406,297.1499938964844,293.1499938964844,0.0632797181606292,-8086.1103515625,304.1534729003906,0.5612515211105347,0.110156662762165,0.512722909450531,291.1064147949219,291.1499938964844,265.4344177246094,263.8664245605469,279.5103454589844,293.1187744140625,291.1106262207031,1.0,0.4996797740459442,0.912716269493103,0.912716269493103,1.0,1.0,-2.538729429244995,1.156227946281433,1.382501482963562,0.577453076839447,0.0,0.0,1.0,135.6725311279297,105.0,94.10398864746094,-27257.3515625,1516.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407604813575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502904579974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951276898384094,-5425.224609375,304.1644897460937,0.8472989201545715,0.3790770769119262,0.3437118530273437,293.1244812011719,297.1499938964844,293.1499938964844,0.2555617094039917,-5100.44921875,304.16015625,0.8177915811538696,0.3380776643753052,0.3232435286045074,293.087158203125,297.1499938964844,293.1499938964844,0.4043524861335754,-5406.568359375,304.1604919433594,0.9229207634925842,0.4879721403121948,0.3426348567008972,293.0784912109375,297.1499938964844,293.1499938964844,0.5548973679542542,-9361.0986328125,304.1788635253906,0.9990000128746032,0.633795976638794,0.5923838019371033,293.1266174316406,297.1499938964844,293.1499938964844,0.0632797181606292,-8086.1103515625,304.1534729003906,0.5612515211105347,0.110156662762165,0.512722909450531,291.1064147949219,291.1499938964844,265.4344177246094,263.8664245605469,279.5103454589844,293.1187744140625,291.1106262207031,1.0,0.4996797740459442,0.912716269493103,0.912716269493103,1.0,1.0,-2.538729429244995,1.156227946281433,1.382501482963562,0.577453076839447,0.0,0.0,1.0,135.6725311279297,105.0,94.10398864746094,-27257.3515625,1516.3482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407604813575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502904579974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929293513298034,-5392.080078125,304.1658630371094,0.8521579504013062,0.3783051669597626,0.3429140448570251,293.128662109375,297.1499938964844,293.1499938964844,0.2538376450538635,-5071.935546875,304.16143798828125,0.8224953413009644,0.3375808000564575,0.322663813829422,293.0917663574219,297.1499938964844,293.1499938964844,0.4022868275642395,-5383.80126953125,304.162353515625,0.930006206035614,0.4878667593002319,0.3424799740314483,293.0726013183594,297.1499938964844,293.1499938964844,0.5402445197105408,-9154.0458984375,304.2002258300781,0.9990000128746032,0.6358460783958435,0.580602765083313,293.1289978027344,297.1499938964844,293.1499938964844,0.0627124682068824,-8033.24560546875,304.15386962890625,0.5652931332588196,0.1099903210997581,0.5113519430160522,291.15679931640625,291.1499938964844,265.45880126953125,263.88525390625,279.52978515625,293.1215515136719,291.1620483398437,1.0,0.4944902956485748,0.9116296172142028,0.9116296172142028,1.0,1.0,-2.5210742950439453,1.147560954093933,1.3735132217407229,0.5727393627166748,0.0,0.0,0.9980818033218384,131.3950958251953,105.0,117.8958969116211,-27185.087890625,1474.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,309.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,32446.25390625,35280.0,0.0,0.0,0.640626072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318111896514893,1.831838846206665,-2.7714140742318705e-05,0.0,0.0006501540774479,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904703021049499,-5354.89208984375,304.1674499511719,0.8575554490089417,0.3774724304676056,0.3420544564723968,293.1329040527344,297.1499938964844,293.1499938964844,0.2518735826015472,-5039.3837890625,304.1629333496094,0.827595055103302,0.337014377117157,0.3220129907131195,293.0964050292969,297.1499938964844,293.1499938964844,0.3998650014400482,-5357.087890625,304.1645202636719,0.937710165977478,0.4876924455165863,0.342272400856018,293.0596618652344,297.1499938964844,293.1499938964844,0.5242355465888977,-8929.076171875,304.2201843261719,0.9990000128746032,0.6393656730651855,0.5680293440818787,293.1312866210937,297.1499938964844,293.1499938964844,0.0620698556303978,-7973.43994140625,304.15435791015625,0.5696908235549927,0.1098042502999305,0.5098351836204529,291.2152709960937,291.1499938964844,265.48443603515625,263.90484619140625,279.55047607421875,293.1247253417969,291.22119140625,1.0,0.4889565110206604,0.9106385111808776,0.9106385111808776,1.0,1.0,-2.502083301544189,1.1382503509521484,1.363832950592041,0.5676867365837097,0.0,0.0,0.9879140853881836,126.9120101928711,93.0,140.2548370361328,-27109.08203125,1430.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,309.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32691.76171875,35280.0,0.0,0.0,0.6402189135551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308833837509155,1.8309111595153809,-2.774902714008931e-05,0.0,0.0006497408030554,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849442958831787,-5271.06005859375,304.1708374023437,0.8701589107513428,0.3756813406944275,0.3401913642883301,293.1414489746094,297.1499938964844,293.1499938964844,0.2473662048578262,-4964.5205078125,304.1661376953125,0.8392388820648193,0.335714191198349,0.3205251097679138,293.1055908203125,297.1499938964844,293.1499938964844,0.394159197807312,-5294.16357421875,304.169189453125,0.9546255469322203,0.4871894419193268,0.3417265117168426,293.0176086425781,297.1499938964844,293.1499938964844,0.4888011515140533,-8432.6064453125,304.25567626953125,0.9990000128746032,0.6501357555389404,0.5406401753425598,293.1352844238281,297.1499938964844,293.1499938964844,0.0606532879173755,-7841.81689453125,304.1552429199219,0.5797311663627625,0.1094647273421287,0.5067232251167297,291.350830078125,291.1499938964844,265.5392150878906,263.9462585449219,279.59716796875,293.1351013183594,291.3580322265625,1.0,0.4770020544528961,0.9086562395095824,0.9086562395095824,1.0,1.0,-2.4607596397399902,1.118007779121399,1.3427519798278809,0.5567089915275574,0.0,0.0,0.9523357152938844,117.45801544189452,111.0,179.0539093017578,-26941.41015625,1338.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,309.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34020.00390625,35280.0,0.0,0.0,0.6385523080825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258464336395264,1.8258743286132808,-2.7937558115809225e-05,0.0,0.0006480494048446,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849442958831787,-5271.06005859375,304.1708374023437,0.8701589107513428,0.3756813406944275,0.3401913642883301,293.1414489746094,297.1499938964844,293.1499938964844,0.2473662048578262,-4964.5205078125,304.1661376953125,0.8392388820648193,0.335714191198349,0.3205251097679138,293.1055908203125,297.1499938964844,293.1499938964844,0.394159197807312,-5294.16357421875,304.169189453125,0.9546255469322203,0.4871894419193268,0.3417265117168426,293.0176086425781,297.1499938964844,293.1499938964844,0.4888011515140533,-8432.6064453125,304.25567626953125,0.9990000128746032,0.6501357555389404,0.5406401753425598,293.1352844238281,297.1499938964844,293.1499938964844,0.0606532879173755,-7841.81689453125,304.1552429199219,0.5797311663627625,0.1094647273421287,0.5067232251167297,291.350830078125,291.1499938964844,265.5392150878906,263.9462585449219,279.59716796875,293.1351013183594,291.3580322265625,1.0,0.4770020544528961,0.9086562395095824,0.9086562395095824,1.0,1.0,-2.4607596397399902,1.118007779121399,1.3427519798278809,0.5567089915275574,0.0,0.0,0.9523357152938844,117.45801544189452,111.0,179.0539093017578,-26941.41015625,1338.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,309.65753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34020.00390625,35280.0,0.0,0.0,0.6385523080825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258464336395264,1.8258743286132808,-2.7937558115809225e-05,0.0,0.0006480494048446,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800813615322113,-5197.84765625,304.1718444824219,0.8711090087890625,0.3736084103584289,0.3383627533912658,293.150634765625,297.1499938964844,293.1499938964844,0.2433881014585495,-4898.947265625,304.167236328125,0.8402785062789917,0.3340756297111511,0.3190205097198486,293.1151428222656,297.1499938964844,293.1499938964844,0.3892446756362915,-5240.76953125,304.1707763671875,0.9570378065109252,0.4863799810409546,0.3411857187747955,292.97857666015625,297.1499938964844,293.1499938964844,0.4766108095645904,-8277.166015625,304.2393493652344,0.9990000128746032,0.6614630818367004,0.5359907150268555,293.1391296386719,297.1499938964844,293.1499938964844,0.0596070513129234,-7744.84033203125,304.1552124023437,0.5808589458465576,0.1090612113475799,0.5048254132270813,291.4636535644531,291.1499938964844,265.59844970703125,263.990478515625,279.6346130371094,293.1445617675781,291.4659118652344,1.0,0.47504323720932,0.906674027442932,0.906674027442932,1.0,1.0,-2.4482016563415527,1.111849069595337,1.3363525867462158,0.552885115146637,0.0,0.0,0.90185284614563,115.69847869873048,129.0,141.84107971191406,-26856.96484375,1315.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,309.8017272949219,278.1499938964844,0.0,18000.0,313.3099975585937,35873.9296875,36000.0,0.0,0.0,0.6375852227210999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790132999420166,1.7901605367660522,-2.7572628823691048e-05,0.0,0.0006470679654739,0.0,0.0,655.8125610351562,0.0,0.0,0.0,0.9940438270568848,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800813615322113,-5197.84765625,304.1718444824219,0.8711090087890625,0.3736084103584289,0.3383627533912658,293.150634765625,297.1499938964844,293.1499938964844,0.2433881014585495,-4898.947265625,304.167236328125,0.8402785062789917,0.3340756297111511,0.3190205097198486,293.1151428222656,297.1499938964844,293.1499938964844,0.3892446756362915,-5240.76953125,304.1707763671875,0.9570378065109252,0.4863799810409546,0.3411857187747955,292.97857666015625,297.1499938964844,293.1499938964844,0.4766108095645904,-8277.166015625,304.2393493652344,0.9990000128746032,0.6614630818367004,0.5359907150268555,293.1391296386719,297.1499938964844,293.1499938964844,0.0596070513129234,-7744.84033203125,304.1552124023437,0.5808589458465576,0.1090612113475799,0.5048254132270813,291.4636535644531,291.1499938964844,265.59844970703125,263.990478515625,279.6346130371094,293.1445617675781,291.4659118652344,1.0,0.47504323720932,0.906674027442932,0.906674027442932,1.0,1.0,-2.4482016563415527,1.111849069595337,1.3363525867462158,0.552885115146637,0.0,0.0,0.90185284614563,115.69847869873048,129.0,141.84107971191406,-26856.96484375,1315.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,309.8017272949219,278.1499938964844,0.0,18000.0,313.3099975585937,35873.9296875,36000.0,0.0,0.0,0.6375852227210999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790132999420166,1.7901605367660522,-2.7572628823691048e-05,0.0,0.0006470679654739,0.0,0.0,655.8125610351562,0.0,0.0,0.0,0.9940438270568848,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776789367198944,-5163.5439453125,304.16845703125,0.8622802495956421,0.3713558316230774,0.3365333974361419,293.1598205566406,297.1499938964844,293.1499938964844,0.2414944916963577,-4869.36083984375,304.16455078125,0.8324204087257385,0.3321954011917114,0.3174572587013244,293.12432861328125,297.1499938964844,293.1499938964844,0.3876818120479584,-5225.74462890625,304.1662902832031,0.9477832913398744,0.4854011833667755,0.3406454622745514,292.97528076171875,297.1499938964844,293.1499938964844,0.4871069192886352,-8447.78515625,304.1914978027344,0.9990000128746032,0.6665576100349426,0.5496154427528381,293.14361572265625,297.1499938964844,293.1499938964844,0.0592049323022365,-7710.10107421875,304.15411376953125,0.5742431879043579,0.1084315776824951,0.5030728578567505,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,279.66455078125,293.1510314941406,291.4755249023437,1.0,0.4796578586101532,0.9049705266952516,0.9049705266952516,1.0,1.0,-2.457725048065185,1.1163923740386963,1.3413326740264893,0.5550863742828369,0.0,0.0,0.8561004400253296,119.9476547241211,147.0,37.396484375,-26754.771484375,1345.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,309.8685302734375,278.1499938964844,0.0,18000.0,313.3099975585937,37013.08203125,36000.0,0.0,0.0,0.6347013711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7122374773025513,1.7122637033462524,-2.6173558580921963e-05,0.0,0.0006441412260755,0.0,0.0,588.5908813476562,0.0,0.0,0.0,0.9486567974090576,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776789367198944,-5163.5439453125,304.16845703125,0.8622802495956421,0.3713558316230774,0.3365333974361419,293.1598205566406,297.1499938964844,293.1499938964844,0.2414944916963577,-4869.36083984375,304.16455078125,0.8324204087257385,0.3321954011917114,0.3174572587013244,293.12432861328125,297.1499938964844,293.1499938964844,0.3876818120479584,-5225.74462890625,304.1662902832031,0.9477832913398744,0.4854011833667755,0.3406454622745514,292.97528076171875,297.1499938964844,293.1499938964844,0.4871069192886352,-8447.78515625,304.1914978027344,0.9990000128746032,0.6665576100349426,0.5496154427528381,293.14361572265625,297.1499938964844,293.1499938964844,0.0592049323022365,-7710.10107421875,304.15411376953125,0.5742431879043579,0.1084315776824951,0.5030728578567505,291.4774169921875,291.1499938964844,265.6617736816406,264.03729248046875,279.66455078125,293.1510314941406,291.4755249023437,1.0,0.4796578586101532,0.9049705266952516,0.9049705266952516,1.0,1.0,-2.457725048065185,1.1163923740386963,1.3413326740264893,0.5550863742828369,0.0,0.0,0.8561004400253296,119.9476547241211,147.0,37.396484375,-26754.771484375,1345.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,309.8685302734375,278.1499938964844,0.0,18000.0,313.3099975585937,37013.08203125,36000.0,0.0,0.0,0.6347013711929321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7122374773025513,1.7122637033462524,-2.6173558580921963e-05,0.0,0.0006441412260755,0.0,0.0,588.5908813476562,0.0,0.0,0.0,0.9486567974090576,4.0,0.0,1.0
