time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772656083106994,-5160.341796875,304.1629943847656,0.8479403853416443,0.3689515292644501,0.3347123265266418,293.1688232421875,297.1499938964844,293.1499938964844,0.2412840574979782,-4868.54931640625,304.1600646972656,0.819282054901123,0.3301237523555755,0.3158584535121918,293.1329345703125,297.1499938964844,293.1499938964844,0.3889226913452148,-5242.16064453125,304.1587829589844,0.9307039976119996,0.4843041002750397,0.3401316404342651,293.00836181640625,297.1499938964844,293.1499938964844,0.5142687559127808,-8850.9873046875,304.13232421875,0.9990000128746032,0.664352297782898,0.5755118727684021,293.1495056152344,297.1499938964844,293.1499938964844,0.0591340772807598,-7708.82080078125,304.1528625488281,0.5623144507408142,0.1074020788073539,0.5004082322120667,291.41192626953125,291.1499938964844,265.7288818359375,264.08648681640625,279.6905517578125,293.15582275390625,291.4078369140625,1.0,0.4888496100902557,0.9032670259475708,0.9032670259475708,1.0,1.0,-2.480900526046753,1.1275596618652344,1.353340983390808,0.5609138607978821,0.0,0.0,0.8250405788421631,128.47547912597656,150.0,-60.320587158203125,-26652.462890625,1410.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81256103515625,309.8857421875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5625,36000.0,0.0,0.0,0.6309935450553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214414834976196,1.621465802192688,-2.4324763217009604e-05,0.0,0.0006403782172128,0.0,0.0,512.3767700195312,0.0,0.0,0.0,0.9064626693725586,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772656083106994,-5160.341796875,304.1629943847656,0.8479403853416443,0.3689515292644501,0.3347123265266418,293.1688232421875,297.1499938964844,293.1499938964844,0.2412840574979782,-4868.54931640625,304.1600646972656,0.819282054901123,0.3301237523555755,0.3158584535121918,293.1329345703125,297.1499938964844,293.1499938964844,0.3889226913452148,-5242.16064453125,304.1587829589844,0.9307039976119996,0.4843041002750397,0.3401316404342651,293.00836181640625,297.1499938964844,293.1499938964844,0.5142687559127808,-8850.9873046875,304.13232421875,0.9990000128746032,0.664352297782898,0.5755118727684021,293.1495056152344,297.1499938964844,293.1499938964844,0.0591340772807598,-7708.82080078125,304.1528625488281,0.5623144507408142,0.1074020788073539,0.5004082322120667,291.41192626953125,291.1499938964844,265.7288818359375,264.08648681640625,279.6905517578125,293.15582275390625,291.4078369140625,1.0,0.4888496100902557,0.9032670259475708,0.9032670259475708,1.0,1.0,-2.480900526046753,1.1275596618652344,1.353340983390808,0.5609138607978821,0.0,0.0,0.8250405788421631,128.47547912597656,150.0,-60.320587158203125,-26652.462890625,1410.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81256103515625,309.8857421875,278.1499938964844,0.0,18000.0,313.3099975585937,36965.5625,36000.0,0.0,0.0,0.6309935450553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214414834976196,1.621465802192688,-2.4324763217009604e-05,0.0,0.0006403782172128,0.0,0.0,512.3767700195312,0.0,0.0,0.0,0.9064626693725586,4.0,0.0,1.0
720900,293.1909484863281,297.1499938964844,293.1499938964844,0.2772240042686462,-5161.119140625,304.16070556640625,0.8417724967002869,0.3677126765251159,0.3337463438510895,293.173095703125,297.1499938964844,293.1499938964844,0.2413046807050705,-4870.15087890625,304.158203125,0.8133722543716431,0.3290446102619171,0.3149925172328949,293.136962890625,297.1499938964844,293.1499938964844,0.38982754945755,-5253.244140625,304.1555480957031,0.9231584668159484,0.4837305247783661,0.3398408889770508,293.035400390625,297.1499938964844,293.1499938964844,0.5277132987976074,-9044.6298828125,304.1112365722656,0.9990000128746032,0.6608376502990723,0.5871641039848328,293.15283203125,297.1499938964844,293.1499938964844,0.0590171888470649,-7701.54931640625,304.1525573730469,0.5567139983177185,0.1067525967955589,0.4983397126197815,291.37066650390625,291.1499938964844,265.76373291015625,264.11187744140625,279.7040710449219,293.1557312011719,291.3670349121094,1.0,0.4924628436565399,0.9024152755737304,0.9024152755737304,1.0,1.0,-2.489875555038452,1.1318354606628418,1.3580399751663208,0.5632960200309753,0.0,0.0,0.8144887089729309,132.3925323486328,150.0,-83.10477447509766,-26603.408203125,1438.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9068908691406,309.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,36824.4140625,35280.0,0.0,0.0,0.6273494958877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5852844715118408,1.585308074951172,-2.358876190555748e-05,0.0,0.0006366799934767,0.0,0.0,483.6973571777344,0.0,0.0,0.0,0.8797441720962524,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773239314556122,-5164.0361328125,304.1585998535156,0.836407482624054,0.3664475977420807,0.332750529050827,293.17724609375,297.1499938964844,293.1499938964844,0.2414398491382599,-4873.6640625,304.1564636230469,0.8080035448074341,0.3279356360435486,0.3140918314456939,293.1408386230469,297.1499938964844,293.1499938964844,0.3909609615802765,-5266.748046875,304.1524963378906,0.9166707396507264,0.4831340610980987,0.3395303785800934,293.0647888183594,297.1499938964844,293.1499938964844,0.5404868721961975,-9225.7080078125,304.0951232910156,0.9990000128746032,0.6565238237380981,0.5974358320236206,293.1562805175781,297.1499938964844,293.1499938964844,0.0588709488511085,-7692.1533203125,304.1523742675781,0.5515883564949036,0.106038399040699,0.4958905279636383,291.3232116699219,291.1499938964844,265.7994079589844,264.1377868652344,279.7195129394531,293.1568298339844,291.3192749023437,1.0,0.4956638813018799,0.9012644290924072,0.9012644290924072,1.0,1.0,-2.4966251850128174,1.1350253820419312,1.361599683761597,0.5649952292442322,0.0,0.0,0.8076471090316772,135.86538696289062,153.0,-104.67947387695312,-26498.140625,1461.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9893493652344,309.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,36073.1875,35280.0,0.0,0.0,0.6249276995658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442222356796265,1.5442448854446411,-2.263852911710273e-05,0.0,0.0006342221749946,0.0,0.0,450.6585083007813,0.0,0.0,0.0,0.8694663643836975,4.0,0.0,1.0
721020,293.2021484375,297.1499938964844,293.1499938964844,0.2764632701873779,-5152.6318359375,304.1572265625,0.8267917633056641,0.3638133108615875,0.3306547701358795,293.1853332519531,297.1499938964844,293.1499938964844,0.2407581061124801,-4863.953125,304.155517578125,0.7978720664978027,0.3256043493747711,0.3121712803840637,293.1484069824219,297.1499938964844,293.1499938964844,0.3918316066265106,-5277.19091796875,304.1502990722656,0.905549168586731,0.4818327128887176,0.3388301134109497,293.1256408691406,297.1499938964844,293.1499938964844,0.5616242289543152,-9516.5634765625,304.078857421875,0.9990000128746032,0.6463462114334106,0.6144095659255981,293.1630249023437,297.1499938964844,293.1499938964844,0.0581930428743362,-7637.5126953125,304.1527099609375,0.5420086979866028,0.1045116111636161,0.4902844130992889,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,279.7567443847656,293.1648864746094,291.2662353515625,1.0,0.500927209854126,0.898962676525116,0.898962676525116,1.0,1.0,-2.5046682357788086,1.138724446296692,1.3659437894821167,0.5670515894889832,0.0,0.0,0.7959776520729065,142.2013397216797,156.0,-78.9744873046875,-26408.1171875,1499.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0546875,35280.0,0.0,0.0,0.6199719905853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502256989479065,1.5022788047790527,-2.178503928007558e-05,0.0,0.0006291927420534,0.0,0.0,419.8121337890625,0.0,0.0,0.0,0.8498498797416687,4.0,0.0,1.0
721080,293.2021484375,297.1499938964844,293.1499938964844,0.2764632701873779,-5152.6318359375,304.1572265625,0.8267917633056641,0.3638133108615875,0.3306547701358795,293.1853332519531,297.1499938964844,293.1499938964844,0.2407581061124801,-4863.953125,304.155517578125,0.7978720664978027,0.3256043493747711,0.3121712803840637,293.1484069824219,297.1499938964844,293.1499938964844,0.3918316066265106,-5277.19091796875,304.1502990722656,0.905549168586731,0.4818327128887176,0.3388301134109497,293.1256408691406,297.1499938964844,293.1499938964844,0.5616242289543152,-9516.5634765625,304.078857421875,0.9990000128746032,0.6463462114334106,0.6144095659255981,293.1630249023437,297.1499938964844,293.1499938964844,0.0581930428743362,-7637.5126953125,304.1527099609375,0.5420086979866028,0.1045116111636161,0.4902844130992889,291.26812744140625,291.1499938964844,265.873046875,264.1910095214844,279.7567443847656,293.1648864746094,291.2662353515625,1.0,0.500927209854126,0.898962676525116,0.898962676525116,1.0,1.0,-2.5046682357788086,1.138724446296692,1.3659437894821167,0.5670515894889832,0.0,0.0,0.7959776520729065,142.2013397216797,156.0,-78.9744873046875,-26408.1171875,1499.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,35732.0546875,35280.0,0.0,0.0,0.6199719905853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502256989479065,1.5022788047790527,-2.178503928007558e-05,0.0,0.0006291927420534,0.0,0.0,419.8121337890625,0.0,0.0,0.0,0.8498498797416687,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2743915319442749,-5121.751953125,304.1583251953125,0.8148288130760193,0.3610720336437225,0.3285623490810394,293.1929626464844,297.1499938964844,293.1499938964844,0.2390108108520507,-4835.64306640625,304.1566162109375,0.7852997779846191,0.3231639266014099,0.3102490901947021,293.1556396484375,297.1499938964844,293.1499938964844,0.3910105526447296,-5268.0380859375,304.1516418457031,0.8924623727798462,0.4804044365882873,0.3381218612194061,293.16552734375,297.1499938964844,293.1499938964844,0.5567716956138611,-9431.388671875,304.11041259765625,0.9861342310905457,0.638809323310852,0.6072688698768616,293.16851806640625,297.1499938964844,293.1499938964844,0.0573097355663776,-7562.240234375,304.1532897949219,0.5309224724769592,0.1030694916844368,0.4853092133998871,291.26385498046875,291.1499938964844,265.949462890625,264.2459411621094,279.8077697753906,293.1778259277344,291.2640075683594,1.0,0.5037235021591187,0.8966609239578247,0.8966609239578247,1.0,1.0,-2.484415054321289,1.128663182258606,1.3557517528533936,0.5616973638534546,0.0,0.0,0.7815709114074707,150.02720642089844,159.0,-22.243322372436523,-26139.34375,1506.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392578125,309.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35737.16015625,34200.0,0.0,0.0,0.6146765351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4638701677322388,1.4638912677764893,-2.109477645717561e-05,0.0,0.0006238185451366,0.0,0.0,393.870361328125,0.0,0.0,0.0,0.8169806599617004,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2743915319442749,-5121.751953125,304.1583251953125,0.8148288130760193,0.3610720336437225,0.3285623490810394,293.1929626464844,297.1499938964844,293.1499938964844,0.2390108108520507,-4835.64306640625,304.1566162109375,0.7852997779846191,0.3231639266014099,0.3102490901947021,293.1556396484375,297.1499938964844,293.1499938964844,0.3910105526447296,-5268.0380859375,304.1516418457031,0.8924623727798462,0.4804044365882873,0.3381218612194061,293.16552734375,297.1499938964844,293.1499938964844,0.5567716956138611,-9431.388671875,304.11041259765625,0.9861342310905457,0.638809323310852,0.6072688698768616,293.16851806640625,297.1499938964844,293.1499938964844,0.0573097355663776,-7562.240234375,304.1532897949219,0.5309224724769592,0.1030694916844368,0.4853092133998871,291.26385498046875,291.1499938964844,265.949462890625,264.2459411621094,279.8077697753906,293.1778259277344,291.2640075683594,1.0,0.5037235021591187,0.8966609239578247,0.8966609239578247,1.0,1.0,-2.484415054321289,1.128663182258606,1.3557517528533936,0.5616973638534546,0.0,0.0,0.7815709114074707,150.02720642089844,159.0,-22.243322372436523,-26139.34375,1506.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392578125,309.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35737.16015625,34200.0,0.0,0.0,0.6146765351295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4638701677322388,1.4638912677764893,-2.109477645717561e-05,0.0,0.0006238185451366,0.0,0.0,393.870361328125,0.0,0.0,0.0,0.8169806599617004,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2723069190979004,-5090.91259765625,304.1591186523437,0.8056604862213135,0.3581487536430359,0.326212614774704,293.2007751464844,297.1499938964844,293.1499938964844,0.2371989339590072,-4806.5166015625,304.1575012207031,0.776144802570343,0.3204950094223022,0.3080271780490875,293.1630554199219,297.1499938964844,293.1499938964844,0.3902298212051391,-5259.580078125,304.15252685546875,0.8833539485931396,0.4787600040435791,0.3371925950050354,293.18438720703125,297.1499938964844,293.1499938964844,0.5543259978294373,-9387.7763671875,304.1275634765625,0.9762688279151917,0.6345666646957397,0.6030102968215942,293.1732788085937,297.1499938964844,293.1499938964844,0.0564215332269668,-7487.5771484375,304.1536865234375,0.5228314995765686,0.1016299501061439,0.4799855947494507,291.24969482421875,291.1499938964844,266.0283508300781,264.3023681640625,279.857421875,293.1881408691406,291.2502746582031,1.0,0.505322277545929,0.894561231136322,0.894561231136322,1.0,1.0,-2.46628999710083,1.1196826696395874,1.346607327461243,0.5567852854728699,0.0,0.0,0.7698581218719482,155.5895233154297,162.0,-11.648881912231444,-25807.255859375,1505.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4009704589844,310.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,34686.96875,34200.0,0.0,0.0,0.6083815693855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063937664031982,1.4064135551452637,-1.985548260563519e-05,0.0,0.000617429963313,0.0,0.0,354.1779479980469,0.0,0.0,0.0,0.8033434748649597,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2723069190979004,-5090.91259765625,304.1591186523437,0.8056604862213135,0.3581487536430359,0.326212614774704,293.2007751464844,297.1499938964844,293.1499938964844,0.2371989339590072,-4806.5166015625,304.1575012207031,0.776144802570343,0.3204950094223022,0.3080271780490875,293.1630554199219,297.1499938964844,293.1499938964844,0.3902298212051391,-5259.580078125,304.15252685546875,0.8833539485931396,0.4787600040435791,0.3371925950050354,293.18438720703125,297.1499938964844,293.1499938964844,0.5543259978294373,-9387.7763671875,304.1275634765625,0.9762688279151917,0.6345666646957397,0.6030102968215942,293.1732788085937,297.1499938964844,293.1499938964844,0.0564215332269668,-7487.5771484375,304.1536865234375,0.5228314995765686,0.1016299501061439,0.4799855947494507,291.24969482421875,291.1499938964844,266.0283508300781,264.3023681640625,279.857421875,293.1881408691406,291.2502746582031,1.0,0.505322277545929,0.894561231136322,0.894561231136322,1.0,1.0,-2.46628999710083,1.1196826696395874,1.346607327461243,0.5567852854728699,0.0,0.0,0.7698581218719482,155.5895233154297,162.0,-11.648881912231444,-25807.255859375,1505.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4009704589844,310.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,34686.96875,34200.0,0.0,0.0,0.6083815693855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4063937664031982,1.4064135551452637,-1.985548260563519e-05,0.0,0.000617429963313,0.0,0.0,354.1779479980469,0.0,0.0,0.0,0.8033434748649597,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2695321440696716,-5049.1982421875,304.1606750488281,0.7978081107139587,0.3551352918148041,0.3237268626689911,293.20831298828125,297.1499938964844,293.1499938964844,0.2347184121608734,-4765.97705078125,304.1591186523437,0.7686300873756409,0.3176770210266113,0.305604875087738,293.170166015625,297.1499938964844,293.1499938964844,0.3884730339050293,-5240.17138671875,304.1545715332031,0.8761422038078308,0.4769847989082336,0.3361298739910126,293.19610595703125,297.1499938964844,293.1499938964844,0.5515433549880981,-9343.126953125,304.1395263671875,0.96822327375412,0.6313129663467407,0.6000094413757324,293.1773986816406,297.1499938964844,293.1499938964844,0.0553638227283954,-7397.39990234375,304.1542053222656,0.5162410140037537,0.1002059802412986,0.4745178520679474,291.2587890625,291.1499938964844,266.1093139648437,264.3600769042969,279.9068298339844,293.1965637207031,291.2590637207031,1.0,0.5062638521194458,0.8924615383148193,0.8924615383148193,1.0,1.0,-2.448942184448242,1.1110750436782837,1.337867259979248,0.5520987510681152,0.0,0.0,0.7546610236167908,160.001220703125,165.0,4.085212707519531,-25535.04296875,1501.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570068359375,310.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,34693.07421875,34200.0,0.0,0.0,0.6015022993087769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3617913722991943,1.3618104457855225,-1.910710852826014e-05,0.0,0.00061044836184,0.0,0.0,327.59942626953125,0.0,0.0,0.0,0.7830129861831665,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2695321440696716,-5049.1982421875,304.1606750488281,0.7978081107139587,0.3551352918148041,0.3237268626689911,293.20831298828125,297.1499938964844,293.1499938964844,0.2347184121608734,-4765.97705078125,304.1591186523437,0.7686300873756409,0.3176770210266113,0.305604875087738,293.170166015625,297.1499938964844,293.1499938964844,0.3884730339050293,-5240.17138671875,304.1545715332031,0.8761422038078308,0.4769847989082336,0.3361298739910126,293.19610595703125,297.1499938964844,293.1499938964844,0.5515433549880981,-9343.126953125,304.1395263671875,0.96822327375412,0.6313129663467407,0.6000094413757324,293.1773986816406,297.1499938964844,293.1499938964844,0.0553638227283954,-7397.39990234375,304.1542053222656,0.5162410140037537,0.1002059802412986,0.4745178520679474,291.2587890625,291.1499938964844,266.1093139648437,264.3600769042969,279.9068298339844,293.1965637207031,291.2590637207031,1.0,0.5062638521194458,0.8924615383148193,0.8924615383148193,1.0,1.0,-2.448942184448242,1.1110750436782837,1.337867259979248,0.5520987510681152,0.0,0.0,0.7546610236167908,160.001220703125,165.0,4.085212707519531,-25535.04296875,1501.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570068359375,310.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,34693.07421875,34200.0,0.0,0.0,0.6015022993087769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3617913722991943,1.3618104457855225,-1.910710852826014e-05,0.0,0.00061044836184,0.0,0.0,327.59942626953125,0.0,0.0,0.0,0.7830129861831665,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681508362293243,-5028.498046875,304.1612548828125,0.7942268252372742,0.3536033928394317,0.3224504292011261,293.21197509765625,297.1499938964844,293.1499938964844,0.2334620058536529,-4745.50244140625,304.1597595214844,0.7652199268341064,0.3162223398685455,0.3043386042118072,293.173583984375,297.1499938964844,293.1499938964844,0.3875966668128967,-5230.59619140625,304.15533447265625,0.8729369640350342,0.4760606586933136,0.3355635702610016,293.2007751464844,297.1499938964844,293.1499938964844,0.5502583980560303,-9323.3701171875,304.14373779296875,0.9645410180091858,0.6298123598098755,0.598666250705719,293.17926025390625,297.1499938964844,293.1499938964844,0.0548379048705101,-7352.85205078125,304.1544189453125,0.513276219367981,0.09949491918087,0.4717484414577484,291.26141357421875,291.1499938964844,266.1504821777344,264.3893127441406,279.93170166015625,293.20037841796875,291.2615661621094,1.0,0.5065785050392151,0.8914117217063904,0.8914117217063904,1.0,1.0,-2.4402663707733154,1.1067688465118408,1.3334975242614746,0.549760103225708,0.0,0.0,0.7469642758369446,161.96328735351562,165.0,5.246424198150635,-25388.779296875,1498.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6334228515625,310.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,34700.765625,33120.0,0.0,0.0,0.5978451371192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3385955095291138,1.3386142253875732,-1.872848042694386e-05,0.0,0.0006067368667572,0.0,0.0,314.379150390625,0.0,0.0,0.0,0.7575497031211853,4.0,0.0,1.0
721560,293.2288513183594,297.1499938964844,293.1499938964844,0.2672502398490906,-5015.57177734375,304.16082763671875,0.7908015847206116,0.3520602881908417,0.3211572766304016,293.21551513671875,297.1499938964844,293.1499938964844,0.23261159658432,-4732.1875,304.1595153808594,0.7619670033454895,0.3147423267364502,0.3030422627925873,293.1768493652344,297.1499938964844,293.1499938964844,0.3874056339263916,-5228.96875,304.1546936035156,0.8699133396148682,0.4751214385032654,0.3349803984165191,293.2049255371094,297.1499938964844,293.1499938964844,0.5499399900436401,-9318.1083984375,304.1454467773437,0.9609934091567992,0.6283529996871948,0.5973665118217468,293.1809997558594,297.1499938964844,293.1499938964844,0.0544339902698993,-7320.1083984375,304.1543273925781,0.5104644298553467,0.0987826585769653,0.4689567685127258,291.2428283691406,291.1499938964844,266.19207763671875,264.4188232421875,279.9565734863281,293.2040100097656,291.241943359375,1.0,0.5068210363388062,0.8904930353164673,0.8904930353164673,1.0,1.0,-2.431539535522461,1.1024473905563354,1.3290921449661257,0.5474210381507874,0.0,0.0,0.7425354719161987,163.81959533691406,168.0,-20.20754814147949,-25162.498046875,1495.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7228698730469,310.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,33743.63671875,33120.0,0.0,0.0,0.5938955545425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010313510894775,1.3010493516921997,-1.7909907910507172e-05,0.0,0.0006027284543961,0.0,0.0,291.2167663574219,0.0,0.0,0.0,0.7534757256507874,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643693685531616,-4972.26025390625,304.1620178222656,0.7842910885810852,0.3489230871200561,0.3185249269008636,293.2223205566406,297.1499938964844,293.1499938964844,0.2299301028251648,-4688.35693359375,304.16082763671875,0.7558032274246216,0.3116990327835083,0.3003659546375274,293.1830749511719,297.1499938964844,293.1499938964844,0.3854833841323852,-5207.93896484375,304.1563415527344,0.8642619848251343,0.4731758534908294,0.3337694108486175,293.2123413085937,297.1499938964844,293.1499938964844,0.5471900701522827,-9277.751953125,304.1514892578125,0.9541548490524292,0.6254559755325317,0.5948190689086914,293.1841735839844,297.1499938964844,293.1499938964844,0.053344614803791,-7228.166015625,304.1546936035156,0.5051793456077576,0.097349040210247,0.4633013606071472,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,280.0067138671875,293.2108764648437,291.2492980957031,1.0,0.5071461796760559,0.8886556625366211,0.8886556625366211,1.0,1.0,-2.4138529300689697,1.0936906337738037,1.320162296295166,0.5426936745643616,0.0,0.0,0.7290072441101074,167.31451416015625,171.0,0.9072861075401306,-24897.45703125,1486.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8831481933594,310.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856699347496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612407207489014,1.2612580060958862,-1.7253774785785936e-05,0.0,0.0005943805444985,0.0,0.0,270.1375427246094,0.0,0.0,0.0,0.7352187633514404,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643693685531616,-4972.26025390625,304.1620178222656,0.7842910885810852,0.3489230871200561,0.3185249269008636,293.2223205566406,297.1499938964844,293.1499938964844,0.2299301028251648,-4688.35693359375,304.16082763671875,0.7558032274246216,0.3116990327835083,0.3003659546375274,293.1830749511719,297.1499938964844,293.1499938964844,0.3854833841323852,-5207.93896484375,304.1563415527344,0.8642619848251343,0.4731758534908294,0.3337694108486175,293.2123413085937,297.1499938964844,293.1499938964844,0.5471900701522827,-9277.751953125,304.1514892578125,0.9541548490524292,0.6254559755325317,0.5948190689086914,293.1841735839844,297.1499938964844,293.1499938964844,0.053344614803791,-7228.166015625,304.1546936035156,0.5051793456077576,0.097349040210247,0.4633013606071472,291.2491760253906,291.1499938964844,266.2762756347656,264.4784240722656,280.0067138671875,293.2108764648437,291.2492980957031,1.0,0.5071461796760559,0.8886556625366211,0.8886556625366211,1.0,1.0,-2.4138529300689697,1.0936906337738037,1.320162296295166,0.5426936745643616,0.0,0.0,0.7290072441101074,167.31451416015625,171.0,0.9072861075401306,-24897.45703125,1486.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8831481933594,310.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,33579.9609375,33120.0,0.0,0.0,0.5856699347496033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2612407207489014,1.2612580060958862,-1.7253774785785936e-05,0.0,0.0005943805444985,0.0,0.0,270.1375427246094,0.0,0.0,0.0,0.7352187633514404,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615311741828918,-4929.72802734375,304.1627502441406,0.7780781984329224,0.3457169532775879,0.3158221542835235,293.2288513183594,297.1499938964844,293.1499938964844,0.227243110537529,-4644.5546875,304.16168212890625,0.7499411702156067,0.3085446655750274,0.2975768148899078,293.18902587890625,297.1499938964844,293.1499938964844,0.3836072385311126,-5187.65771484375,304.1573486328125,0.8589524626731873,0.4711346924304962,0.3324852585792541,293.2190246582031,297.1499938964844,293.1499938964844,0.5444727540016174,-9239.205078125,304.1554870605469,0.9474763870239258,0.6225214600563049,0.5922393202781677,293.18707275390625,297.1499938964844,293.1499938964844,0.0522623471915721,-7137.58447265625,304.1549377441406,0.5002009868621826,0.0958983302116394,0.4575441181659698,291.2508239746094,291.1499938964844,266.3616027832031,264.5386962890625,280.0574951171875,293.21746826171875,291.250732421875,1.0,0.5073180198669434,0.8868182897567749,0.8868182897567749,1.0,1.0,-2.395697593688965,1.08470356464386,1.3109939098358154,0.5378565192222595,0.0,0.0,0.7154175043106079,170.63621520996094,174.0,1.186933517456055,-24588.458984375,1477.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0209350585937,310.2013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,33565.69140625,32040.0,0.0,0.0,0.5770755410194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219017744064331,1.2190343141555786,-1.6614612832199782e-05,0.0,0.0005856583593413,0.0,0.0,249.3937225341797,0.0,0.0,0.0,0.7015432119369507,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615311741828918,-4929.72802734375,304.1627502441406,0.7780781984329224,0.3457169532775879,0.3158221542835235,293.2288513183594,297.1499938964844,293.1499938964844,0.227243110537529,-4644.5546875,304.16168212890625,0.7499411702156067,0.3085446655750274,0.2975768148899078,293.18902587890625,297.1499938964844,293.1499938964844,0.3836072385311126,-5187.65771484375,304.1573486328125,0.8589524626731873,0.4711346924304962,0.3324852585792541,293.2190246582031,297.1499938964844,293.1499938964844,0.5444727540016174,-9239.205078125,304.1554870605469,0.9474763870239258,0.6225214600563049,0.5922393202781677,293.18707275390625,297.1499938964844,293.1499938964844,0.0522623471915721,-7137.58447265625,304.1549377441406,0.5002009868621826,0.0958983302116394,0.4575441181659698,291.2508239746094,291.1499938964844,266.3616027832031,264.5386962890625,280.0574951171875,293.21746826171875,291.250732421875,1.0,0.5073180198669434,0.8868182897567749,0.8868182897567749,1.0,1.0,-2.395697593688965,1.08470356464386,1.3109939098358154,0.5378565192222595,0.0,0.0,0.7154175043106079,170.63621520996094,174.0,1.186933517456055,-24588.458984375,1477.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0209350585937,310.2013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,33565.69140625,32040.0,0.0,0.0,0.5770755410194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219017744064331,1.2190343141555786,-1.6614612832199782e-05,0.0,0.0005856583593413,0.0,0.0,249.3937225341797,0.0,0.0,0.0,0.7015432119369507,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591241896152496,-4894.13623046875,304.16259765625,0.7721035480499268,0.342460960149765,0.3130680322647095,293.23504638671875,297.1499938964844,293.1499938964844,0.2248831838369369,-4606.5341796875,304.16180419921875,0.7443035244941711,0.3052920401096344,0.2946887016296386,293.1945495605469,297.1499938964844,293.1499938964844,0.3823537528514862,-5174.5830078125,304.1571350097656,0.8539057374000549,0.4690258800983429,0.3311477601528168,293.2249755859375,297.1499938964844,293.1499938964844,0.5426053404808044,-9213.576171875,304.1569519042969,0.9409173130989076,0.6195625066757202,0.5896306037902832,293.189697265625,297.1499938964844,293.1499938964844,0.0512785352766513,-7056.91748046875,304.15496826171875,0.4954247772693634,0.094428427517414,0.4516835808753967,291.23077392578125,291.1499938964844,266.4477233886719,264.5994567871094,280.108642578125,293.2237243652344,291.2313537597656,1.0,0.5073878765106201,0.8850385546684265,0.8850385546684265,1.0,1.0,-2.377138614654541,1.0755232572555542,1.3016154766082764,0.5329318046569824,0.0,0.0,0.7067636847496033,173.84963989257812,177.0,-8.333270072937012,-24228.173828125,1466.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1650085449219,310.21875,278.1499938964844,0.0,18000.0,313.1499938964844,32427.896484375,32040.0,0.0,0.0,0.567851722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704413890838623,1.1704570055007937,-1.56524583871942e-05,0.0,0.0005762972868978,0.0,0.0,224.31236267089844,0.0,0.0,0.0,0.6923227310180664,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591241896152496,-4894.13623046875,304.16259765625,0.7721035480499268,0.342460960149765,0.3130680322647095,293.23504638671875,297.1499938964844,293.1499938964844,0.2248831838369369,-4606.5341796875,304.16180419921875,0.7443035244941711,0.3052920401096344,0.2946887016296386,293.1945495605469,297.1499938964844,293.1499938964844,0.3823537528514862,-5174.5830078125,304.1571350097656,0.8539057374000549,0.4690258800983429,0.3311477601528168,293.2249755859375,297.1499938964844,293.1499938964844,0.5426053404808044,-9213.576171875,304.1569519042969,0.9409173130989076,0.6195625066757202,0.5896306037902832,293.189697265625,297.1499938964844,293.1499938964844,0.0512785352766513,-7056.91748046875,304.15496826171875,0.4954247772693634,0.094428427517414,0.4516835808753967,291.23077392578125,291.1499938964844,266.4477233886719,264.5994567871094,280.108642578125,293.2237243652344,291.2313537597656,1.0,0.5073878765106201,0.8850385546684265,0.8850385546684265,1.0,1.0,-2.377138614654541,1.0755232572555542,1.3016154766082764,0.5329318046569824,0.0,0.0,0.7067636847496033,173.84963989257812,177.0,-8.333270072937012,-24228.173828125,1466.9014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1650085449219,310.21875,278.1499938964844,0.0,18000.0,313.1499938964844,32427.896484375,32040.0,0.0,0.0,0.567851722240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1704413890838623,1.1704570055007937,-1.56524583871942e-05,0.0,0.0005762972868978,0.0,0.0,224.31236267089844,0.0,0.0,0.0,0.6923227310180664,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561489939689636,-4849.3369140625,304.163330078125,0.7663053274154663,0.3391394019126892,0.3102562129497528,293.240966796875,297.1499938964844,293.1499938964844,0.2219869345426559,-4559.0869140625,304.1626892089844,0.7388151288032532,0.3019344806671142,0.2917010486125946,293.1998291015625,297.1499938964844,293.1499938964844,0.3802628517150879,-5151.94677734375,304.158203125,0.8490399718284607,0.4668224155902862,0.3297477662563324,293.2305908203125,297.1499938964844,293.1499938964844,0.5395691394805908,-9171.6025390625,304.1596374511719,0.9344288110733032,0.616524338722229,0.5869580507278442,293.19207763671875,297.1499938964844,293.1499938964844,0.0501406192779541,-6962.29052734375,304.1552124023437,0.4907451570034027,0.0929377600550651,0.4457215666770935,291.2340087890625,291.1499938964844,266.5342712402344,264.6604309082031,280.16021728515625,293.2298278808594,291.2339172363281,1.0,0.5073831081390381,0.8832588195800781,0.8832588195800781,1.0,1.0,-2.358117818832397,1.0661158561706543,1.2920019626617432,0.5279028415679932,0.0,0.0,0.6952028870582581,177.0062713623047,165.0,-1.5654271841049194,-23916.4765625,1455.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699279785156,310.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32407.05859375,32040.0,0.0,0.0,0.5585227012634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349749565124512,1.134990096092224,-1.5151229490584228e-05,0.0,0.000566829519812,0.0,0.0,208.98733520507807,0.0,0.0,0.0,0.6768515706062317,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561489939689636,-4849.3369140625,304.163330078125,0.7663053274154663,0.3391394019126892,0.3102562129497528,293.240966796875,297.1499938964844,293.1499938964844,0.2219869345426559,-4559.0869140625,304.1626892089844,0.7388151288032532,0.3019344806671142,0.2917010486125946,293.1998291015625,297.1499938964844,293.1499938964844,0.3802628517150879,-5151.94677734375,304.158203125,0.8490399718284607,0.4668224155902862,0.3297477662563324,293.2305908203125,297.1499938964844,293.1499938964844,0.5395691394805908,-9171.6025390625,304.1596374511719,0.9344288110733032,0.616524338722229,0.5869580507278442,293.19207763671875,297.1499938964844,293.1499938964844,0.0501406192779541,-6962.29052734375,304.1552124023437,0.4907451570034027,0.0929377600550651,0.4457215666770935,291.2340087890625,291.1499938964844,266.5342712402344,264.6604309082031,280.16021728515625,293.2298278808594,291.2339172363281,1.0,0.5073831081390381,0.8832588195800781,0.8832588195800781,1.0,1.0,-2.358117818832397,1.0661158561706543,1.2920019626617432,0.5279028415679932,0.0,0.0,0.6952028870582581,177.0062713623047,165.0,-1.5654271841049194,-23916.4765625,1455.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2699279785156,310.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32407.05859375,32040.0,0.0,0.0,0.5585227012634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349749565124512,1.134990096092224,-1.5151229490584228e-05,0.0,0.000566829519812,0.0,0.0,208.98733520507807,0.0,0.0,0.0,0.6768515706062317,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545931935310364,-4825.875,304.16375732421875,0.765438437461853,0.3374726176261902,0.3087499439716339,293.2437744140625,297.1499938964844,293.1499938964844,0.2204542607069015,-4533.93701171875,304.1631774902344,0.7378778457641602,0.3002296984195709,0.2900852262973785,293.20233154296875,297.1499938964844,293.1499938964844,0.3791411221027374,-5139.81005859375,304.15875244140625,0.8487904071807861,0.465702086687088,0.3289617598056793,293.23321533203125,297.1499938964844,293.1499938964844,0.5379709005355835,-9149.6572265625,304.1607971191406,0.9340673685073853,0.6149911880493164,0.5855101346969604,293.1931457519531,297.1499938964844,293.1499938964844,0.0494954325258731,-6908.83447265625,304.1554260253906,0.489654004573822,0.092196300625801,0.4422971904277801,291.234130859375,291.1499938964844,266.57763671875,264.69097900390625,280.1864318847656,293.2327575683594,291.2341003417969,1.0,0.5054011344909668,0.8823689222335815,0.8823689222335815,1.0,1.0,-2.347572088241577,1.060904026031494,1.286668062210083,0.5251442193984985,0.0,0.0,0.6895868182182312,176.27340698242188,165.0,-0.4312451183795929,-23749.998046875,1439.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3121337890625,310.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32396.52734375,30960.0,0.0,0.0,0.5538168549537659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11792254447937,1.117937445640564,-1.4915559404471423e-05,0.0,0.0005620536976493,0.0,0.0,201.89907836914065,0.0,0.0,0.0,0.6544778347015381,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534960210323334,-4809.9248046875,304.1632385253906,0.7657397389411926,0.3358242511749267,0.3072039484977722,293.2464294433594,297.1499938964844,293.1499938964844,0.2193000167608261,-4515.560546875,304.1628723144531,0.7379727959632874,0.2985236942768097,0.2884113788604736,293.2046203613281,297.1499938964844,293.1499938964844,0.3786997199058532,-5135.5966796875,304.157958984375,0.8497991561889648,0.4645906686782837,0.3281379342079162,293.235595703125,297.1499938964844,293.1499938964844,0.537323534488678,-9141.669921875,304.1600036621094,0.9353849291801452,0.6134703159332275,0.5840129852294922,293.19403076171875,297.1499938964844,293.1499938964844,0.048940647393465,-6864.4345703125,304.15545654296875,0.4893043041229248,0.091472327709198,0.4386857450008392,291.2120361328125,291.1499938964844,266.6209716796875,264.72149658203125,280.21270751953125,293.2355041503906,291.2108764648437,1.0,0.5026537179946899,0.881524920463562,0.881524920463562,1.0,1.0,-2.336578130722046,1.055481195449829,1.2810970544815063,0.5222635865211487,0.0,0.0,0.6875451803207397,174.2108154296875,153.0,-27.44233703613281,-23497.84375,1417.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36480712890625,310.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,31413.236328125,30960.0,0.0,0.0,0.5489142537117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0886869430541992,1.088701248168945,-1.4301443115982693e-05,0.0,0.0005570782232098,0.0,0.0,188.0072784423828,0.0,0.0,0.0,0.6542664170265198,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500582039356231,-4757.6484375,304.16455078125,0.7686856985092163,0.3325582444667816,0.304057776927948,293.2512512207031,297.1499938964844,293.1499938964844,0.2158649712800979,-4458.7373046875,304.164306640625,0.7402147054672241,0.2951004207134247,0.2849599719047546,293.208740234375,297.1499938964844,293.1499938964844,0.3759786188602447,-5105.84716796875,304.1598205566406,0.8543667197227478,0.4623707830905914,0.3264296948909759,293.2398986816406,297.1499938964844,293.1499938964844,0.5335062146186829,-9088.9951171875,304.1630249023437,0.9413335919380188,0.6104265451431274,0.5809394717216492,293.1954040527344,297.1499938964844,293.1499938964844,0.0474787689745426,-6743.33642578125,304.15606689453125,0.490121454000473,0.0900778919458389,0.4312434196472168,291.2208557128906,291.1499938964844,266.7074584960937,264.782470703125,280.26531982421875,293.2406921386719,291.220947265625,1.0,0.4954057037830353,0.879836916923523,0.879836916923523,1.0,1.0,-2.313969373703003,1.0443331003189087,1.269636154174805,0.516355574131012,0.0,0.0,0.6776117086410522,167.62164306640625,141.0,0.5053019523620605,-23197.18359375,1364.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388122558594,310.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,31272.36328125,30960.0,0.0,0.0,0.5391520261764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622313022613523,1.06224524974823,-1.3924036466050891e-05,0.0,0.0005471707554534,0.0,0.0,177.6088409423828,0.0,0.0,0.0,0.6423918604850769,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500582039356231,-4757.6484375,304.16455078125,0.7686856985092163,0.3325582444667816,0.304057776927948,293.2512512207031,297.1499938964844,293.1499938964844,0.2158649712800979,-4458.7373046875,304.164306640625,0.7402147054672241,0.2951004207134247,0.2849599719047546,293.208740234375,297.1499938964844,293.1499938964844,0.3759786188602447,-5105.84716796875,304.1598205566406,0.8543667197227478,0.4623707830905914,0.3264296948909759,293.2398986816406,297.1499938964844,293.1499938964844,0.5335062146186829,-9088.9951171875,304.1630249023437,0.9413335919380188,0.6104265451431274,0.5809394717216492,293.1954040527344,297.1499938964844,293.1499938964844,0.0474787689745426,-6743.33642578125,304.15606689453125,0.490121454000473,0.0900778919458389,0.4312434196472168,291.2208557128906,291.1499938964844,266.7074584960937,264.782470703125,280.26531982421875,293.2406921386719,291.220947265625,1.0,0.4954057037830353,0.879836916923523,0.879836916923523,1.0,1.0,-2.313969373703003,1.0443331003189087,1.269636154174805,0.516355574131012,0.0,0.0,0.6776117086410522,167.62164306640625,141.0,0.5053019523620605,-23197.18359375,1364.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4388122558594,310.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,31272.36328125,30960.0,0.0,0.0,0.5391520261764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622313022613523,1.06224524974823,-1.3924036466050891e-05,0.0,0.0005471707554534,0.0,0.0,177.6088409423828,0.0,0.0,0.0,0.6423918604850769,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467292249202728,-4707.181640625,304.1652526855469,0.7740013599395752,0.3293183743953705,0.3008581101894378,293.2555847167969,297.1499938964844,293.1499938964844,0.2124783843755722,-4402.81591796875,304.1651611328125,0.7445216178894043,0.2916548252105713,0.2814061045646667,293.2123718261719,297.1499938964844,293.1499938964844,0.3733863830566406,-5077.79931640625,304.1608581542969,0.8615678548812866,0.4601450562477112,0.324655681848526,293.2437438964844,297.1499938964844,293.1499938964844,0.5298526883125305,-9039.2919921875,304.16473388671875,0.9503969550132751,0.6073669791221619,0.5777654051780701,293.19635009765625,297.1499938964844,293.1499938964844,0.046030905097723,-6624.43603515625,304.1564636230469,0.4924560189247131,0.0887389555573463,0.4236858487129211,291.22265625,291.1499938964844,266.7933959960937,264.8431091308594,280.3172302246094,293.24432373046875,291.2226257324219,1.0,0.4865865707397461,0.8781489133834839,0.8781489133834839,1.0,1.0,-2.29083514213562,1.0329281091690063,1.2579070329666138,0.5103336572647095,0.0,0.0,0.6677931547164917,158.94444274902344,129.0,1.6709210872650146,-22849.392578125,1302.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4849548339844,310.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.67578125,29880.0,0.0,0.0,0.529435396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327640771865845,1.0327775478363037,-1.3545611182053108e-05,0.0,0.000537309620995,0.0,0.0,166.82302856445312,0.0,0.0,0.0,0.6149266958236694,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467292249202728,-4707.181640625,304.1652526855469,0.7740013599395752,0.3293183743953705,0.3008581101894378,293.2555847167969,297.1499938964844,293.1499938964844,0.2124783843755722,-4402.81591796875,304.1651611328125,0.7445216178894043,0.2916548252105713,0.2814061045646667,293.2123718261719,297.1499938964844,293.1499938964844,0.3733863830566406,-5077.79931640625,304.1608581542969,0.8615678548812866,0.4601450562477112,0.324655681848526,293.2437438964844,297.1499938964844,293.1499938964844,0.5298526883125305,-9039.2919921875,304.16473388671875,0.9503969550132751,0.6073669791221619,0.5777654051780701,293.19635009765625,297.1499938964844,293.1499938964844,0.046030905097723,-6624.43603515625,304.1564636230469,0.4924560189247131,0.0887389555573463,0.4236858487129211,291.22265625,291.1499938964844,266.7933959960937,264.8431091308594,280.3172302246094,293.24432373046875,291.2226257324219,1.0,0.4865865707397461,0.8781489133834839,0.8781489133834839,1.0,1.0,-2.29083514213562,1.0329281091690063,1.2579070329666138,0.5103336572647095,0.0,0.0,0.6677931547164917,158.94444274902344,129.0,1.6709210872650146,-22849.392578125,1302.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4849548339844,310.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31256.67578125,29880.0,0.0,0.0,0.529435396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327640771865845,1.0327775478363037,-1.3545611182053108e-05,0.0,0.000537309620995,0.0,0.0,166.82302856445312,0.0,0.0,0.0,0.6149266958236694,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438145130872726,-4663.3994140625,304.1651306152344,0.7812737822532654,0.3261037468910217,0.2976371347904205,293.259521484375,297.1499938964844,293.1499938964844,0.2094033807516098,-4352.38623046875,304.16534423828125,0.750542402267456,0.2881846725940704,0.2777824997901916,293.21551513671875,297.1499938964844,293.1499938964844,0.3713962137699127,-5056.732421875,304.1607360839844,0.871016263961792,0.457926481962204,0.3228507936000824,293.2470397949219,297.1499938964844,293.1499938964844,0.5270391702651978,-9001.8798828125,304.16473388671875,0.9615644812583924,0.6043217182159424,0.5745533108711243,293.19696044921875,297.1499938964844,293.1499938964844,0.0446780920028686,-6515.01953125,304.1565856933594,0.4959965944290161,0.0874384492635726,0.4160889089107513,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,280.36865234375,293.2474365234375,291.20465087890625,1.0,0.4767626523971557,0.8765697479248047,0.8765697479248047,1.0,1.0,-2.2674617767333984,1.0214139223098757,1.2460479736328125,0.5042847394943237,0.0,0.0,0.6628188490867615,149.06402587890625,117.0,-4.911428928375244,-22462.853515625,1237.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53643798828125,310.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30124.37109375,29880.0,0.0,0.0,0.5194647312164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998554229736328,0.9985671043395996,-1.286755741602974e-05,0.0,0.0005271906848065,0.0,0.0,152.63893127441406,0.0,0.0,0.0,0.6121346950531006,4.0,0.0,1.0
