time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438145130872726,-4663.3994140625,304.1651306152344,0.7812737822532654,0.3261037468910217,0.2976371347904205,293.259521484375,297.1499938964844,293.1499938964844,0.2094033807516098,-4352.38623046875,304.16534423828125,0.750542402267456,0.2881846725940704,0.2777824997901916,293.21551513671875,297.1499938964844,293.1499938964844,0.3713962137699127,-5056.732421875,304.1607360839844,0.871016263961792,0.457926481962204,0.3228507936000824,293.2470397949219,297.1499938964844,293.1499938964844,0.5270391702651978,-9001.8798828125,304.16473388671875,0.9615644812583924,0.6043217182159424,0.5745533108711243,293.19696044921875,297.1499938964844,293.1499938964844,0.0446780920028686,-6515.01953125,304.1565856933594,0.4959965944290161,0.0874384492635726,0.4160889089107513,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,280.36865234375,293.2474365234375,291.20465087890625,1.0,0.4767626523971557,0.8765697479248047,0.8765697479248047,1.0,1.0,-2.2674617767333984,1.0214139223098757,1.2460479736328125,0.5042847394943237,0.0,0.0,0.6628188490867615,149.06402587890625,117.0,-4.911428928375244,-22462.853515625,1237.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53643798828125,310.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30124.37109375,29880.0,0.0,0.0,0.5194647312164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998554229736328,0.9985671043395996,-1.286755741602974e-05,0.0,0.0005271906848065,0.0,0.0,152.63893127441406,0.0,0.0,0.0,0.6121346950531006,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403691411018371,-4610.8291015625,304.1658020019531,0.790343701839447,0.3228858411312103,0.2943926155567169,293.2631530761719,297.1499938964844,293.1499938964844,0.205835610628128,-4293.0439453125,304.1661376953125,0.7581989765167236,0.284671813249588,0.2740952670574188,293.2184143066406,297.1499938964844,293.1499938964844,0.3685796558856964,-5026.162109375,304.16180419921875,0.882591724395752,0.4556757509708404,0.3210097849369049,293.2501525878906,297.1499938964844,293.1499938964844,0.5230786800384521,-8948.01953125,304.1663818359375,0.9740257859230042,0.6012363433837891,0.5712884068489075,293.1973571777344,297.1499938964844,293.1499938964844,0.0431928113102912,-6393.5927734375,304.1568603515625,0.5006740689277649,0.08616553992033,0.4085003137588501,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,280.4197082519531,293.25030517578125,291.2095947265625,1.0,0.4662511050701141,0.8749905824661255,0.8749905824661255,1.0,1.0,-2.243887662887573,1.0097994804382324,1.2340880632400513,0.4982144832611084,0.0,0.0,0.6542704701423645,138.5042724609375,105.0,1.38933265209198,-22121.21875,1170.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54852294921875,310.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30122.1484375,29880.0,0.0,0.0,0.5097659826278687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738828539848328,0.9738954305648804,-1.2571550541906618e-05,0.0,0.0005173477111384,0.0,0.0,144.53292846679688,0.0,0.0,0.0,0.6018378734588623,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403691411018371,-4610.8291015625,304.1658020019531,0.790343701839447,0.3228858411312103,0.2943926155567169,293.2631530761719,297.1499938964844,293.1499938964844,0.205835610628128,-4293.0439453125,304.1661376953125,0.7581989765167236,0.284671813249588,0.2740952670574188,293.2184143066406,297.1499938964844,293.1499938964844,0.3685796558856964,-5026.162109375,304.16180419921875,0.882591724395752,0.4556757509708404,0.3210097849369049,293.2501525878906,297.1499938964844,293.1499938964844,0.5230786800384521,-8948.01953125,304.1663818359375,0.9740257859230042,0.6012363433837891,0.5712884068489075,293.1973571777344,297.1499938964844,293.1499938964844,0.0431928113102912,-6393.5927734375,304.1568603515625,0.5006740689277649,0.08616553992033,0.4085003137588501,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,280.4197082519531,293.25030517578125,291.2095947265625,1.0,0.4662511050701141,0.8749905824661255,0.8749905824661255,1.0,1.0,-2.243887662887573,1.0097994804382324,1.2340880632400513,0.4982144832611084,0.0,0.0,0.6542704701423645,138.5042724609375,105.0,1.38933265209198,-22121.21875,1170.8587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54852294921875,310.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30122.1484375,29880.0,0.0,0.0,0.5097659826278687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738828539848328,0.9738954305648804,-1.2571550541906618e-05,0.0,0.0005173477111384,0.0,0.0,144.53292846679688,0.0,0.0,0.0,0.6018378734588623,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386804372072219,-4585.06689453125,304.1659851074219,0.7955619692802429,0.321277767419815,0.2927645146846771,293.2648620605469,297.1499938964844,293.1499938964844,0.2040672898292541,-4263.61083984375,304.1664123535156,0.7626786231994629,0.2828992009162903,0.2722299098968506,293.21978759765625,297.1499938964844,293.1499938964844,0.3672089576721191,-5011.34228515625,304.1621398925781,0.8892006874084473,0.454542338848114,0.320077896118164,293.2515869140625,297.1499938964844,293.1499938964844,0.521148681640625,-8921.91015625,304.1669006347656,0.9805376529693604,0.5996853709220886,0.5696393847465515,293.197509765625,297.1499938964844,293.1499938964844,0.0424601472914218,-6333.9072265625,304.1569519042969,0.503473162651062,0.0855366364121437,0.4047135412693023,291.21051025390625,291.1499938964844,267.0036926269531,264.9923095703125,280.44500732421875,293.25164794921875,291.21051025390625,1.0,0.4607965648174286,0.8742009997367859,0.8742009997367859,1.0,1.0,-2.232043027877808,1.0039632320404053,1.2280796766281128,0.4951761066913605,0.0,0.0,0.6501438617706299,133.06739807128906,105.0,1.8503150939941408,-21949.08203125,1137.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54595947265625,310.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,30115.041015625,28800.0,0.0,0.0,0.504996657371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962174355983734,0.9621868133544922,-1.243229053216055e-05,0.0,0.0005125073948875,0.0,0.0,140.78836059570312,0.0,0.0,0.0,0.5819796919822693,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375135570764541,-4567.92578125,304.1651916503906,0.8012570738792419,0.3196738660335541,0.2911350727081299,293.2665405273437,297.1499938964844,293.1499938964844,0.2027352601289749,-4242.05517578125,304.1658630371094,0.7676332592964172,0.2811177372932434,0.270352154970169,293.2210388183594,297.1499938964844,293.1499938964844,0.3666267395019531,-5005.72705078125,304.1609802246094,0.8963865637779236,0.453410267829895,0.3191418051719665,293.2528991699219,297.1499938964844,293.1499938964844,0.520311176776886,-8911.8203125,304.16534423828125,0.9871382713317872,0.5981393456459045,0.5679856538772583,293.1976318359375,297.1499938964844,293.1499938964844,0.041858434677124,-6286.5791015625,304.1567687988281,0.5066186785697937,0.0849117785692215,0.4009328782558441,291.1866149902344,291.1499938964844,267.04461669921875,265.02154541015625,280.4701232910156,293.2529296875,291.1851501464844,1.0,0.4552322328090668,0.8734559416770935,0.8734559416770935,1.0,1.0,-2.220178365707397,0.9981204271316528,1.2220580577850342,0.492144376039505,0.0,0.0,0.6499483585357666,127.56145477294922,93.0,-28.89433479309082,-21692.60546875,1103.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5550842285156,310.0358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,29127.86328125,28800.0,0.0,0.0,0.5001054406166077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393759965896606,0.9393879175186156,-1.1945784535782876e-05,0.0,0.0005075434455648,0.0,0.0,131.83041381835938,0.0,0.0,0.0,0.5845245718955994,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339497655630111,-4513.0654296875,304.16607666015625,0.8136348724365234,0.3164650201797485,0.2878816127777099,293.26971435546875,297.1499938964844,293.1499938964844,0.1989916414022445,-4179.19384765625,304.16680908203125,0.7788539528846741,0.277523398399353,0.2665692865848541,293.2234191894531,297.1499938964844,293.1499938964844,0.3635710775852203,-4972.31005859375,304.16241455078125,0.912791073322296,0.4511278569698334,0.3172654807567596,293.2552490234375,297.1499938964844,293.1499938964844,0.5149552226066589,-8837.30859375,304.16943359375,0.9990000128746032,0.595054566860199,0.5635566115379333,293.1977844238281,297.1499938964844,293.1499938964844,0.040352962911129,-6163.41259765625,304.1570129394531,0.5139358639717102,0.0836757570505142,0.3934294581413269,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,280.5204162597656,293.2552490234375,291.1977233886719,1.0,0.4437628090381622,0.8719658255577087,0.8719658255577087,1.0,1.0,-2.1951489448547363,0.9857746362686156,1.2093744277954102,0.4858841001987457,0.0,0.0,0.6430138945579529,116.57215881347656,81.0,2.566917896270752,-21398.234375,1036.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5400085449219,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,28998.423828125,28800.0,0.0,0.0,0.4906518161296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923815131187439,0.9238268733024596,-1.1740453373931814e-05,0.0,0.0004979492514394,0.0,0.0,126.95419311523438,0.0,0.0,0.0,0.5775236487388611,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339497655630111,-4513.0654296875,304.16607666015625,0.8136348724365234,0.3164650201797485,0.2878816127777099,293.26971435546875,297.1499938964844,293.1499938964844,0.1989916414022445,-4179.19384765625,304.16680908203125,0.7788539528846741,0.277523398399353,0.2665692865848541,293.2234191894531,297.1499938964844,293.1499938964844,0.3635710775852203,-4972.31005859375,304.16241455078125,0.912791073322296,0.4511278569698334,0.3172654807567596,293.2552490234375,297.1499938964844,293.1499938964844,0.5149552226066589,-8837.30859375,304.16943359375,0.9990000128746032,0.595054566860199,0.5635566115379333,293.1977844238281,297.1499938964844,293.1499938964844,0.040352962911129,-6163.41259765625,304.1570129394531,0.5139358639717102,0.0836757570505142,0.3934294581413269,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,280.5204162597656,293.2552490234375,291.1977233886719,1.0,0.4437628090381622,0.8719658255577087,0.8719658255577087,1.0,1.0,-2.1951489448547363,0.9857746362686156,1.2093744277954102,0.4858841001987457,0.0,0.0,0.6430138945579529,116.57215881347656,81.0,2.566917896270752,-21398.234375,1036.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5400085449219,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,28998.423828125,28800.0,0.0,0.0,0.4906518161296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923815131187439,0.9238268733024596,-1.1740453373931814e-05,0.0,0.0004979492514394,0.0,0.0,126.95419311523438,0.0,0.0,0.0,0.5775236487388611,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301918864250183,-4454.7705078125,304.1669921875,0.8229106664657593,0.3132786154747009,0.2847531139850616,293.2724914550781,297.1499938964844,293.1499938964844,0.1950797885656356,-4112.982421875,304.167724609375,0.7876731157302856,0.2739273011684418,0.2628905773162842,293.2255249023437,297.1499938964844,293.1499938964844,0.3601064085960388,-4934.19482421875,304.1640625,0.9273889064788818,0.448844701051712,0.3154693841934204,293.2388916015625,297.1499938964844,293.1499938964844,0.4879442751407623,-8452.20703125,304.20806884765625,0.9990000128746032,0.5956350564956665,0.5386942625045776,293.197509765625,297.1499938964844,293.1499938964844,0.0389272272586822,-6045.69482421875,304.15704345703125,0.5198821425437927,0.0825193151831626,0.3867433667182922,291.224609375,291.1499938964844,267.2033386230469,265.1358642578125,280.5773620605469,293.2518005371094,291.22613525390625,1.0,0.4307593405246734,0.870475709438324,0.870475709438324,1.0,1.0,-2.14656138420105,0.9619824290275574,1.1845788955688477,0.473737508058548,0.0,0.0,0.6315733194351196,107.62887573242188,69.0,30.60618019104004,-20901.15625,955.1333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.526611328125,309.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,29081.88671875,27720.0,0.0,0.0,0.481266587972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980247974395752,0.8980362415313721,-1.1474005987111012e-05,0.0,0.0004884243826381,0.0,0.0,119.7082290649414,0.0,0.0,0.0,0.5520204901695251,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301918864250183,-4454.7705078125,304.1669921875,0.8229106664657593,0.3132786154747009,0.2847531139850616,293.2724914550781,297.1499938964844,293.1499938964844,0.1950797885656356,-4112.982421875,304.167724609375,0.7876731157302856,0.2739273011684418,0.2628905773162842,293.2255249023437,297.1499938964844,293.1499938964844,0.3601064085960388,-4934.19482421875,304.1640625,0.9273889064788818,0.448844701051712,0.3154693841934204,293.2388916015625,297.1499938964844,293.1499938964844,0.4879442751407623,-8452.20703125,304.20806884765625,0.9990000128746032,0.5956350564956665,0.5386942625045776,293.197509765625,297.1499938964844,293.1499938964844,0.0389272272586822,-6045.69482421875,304.15704345703125,0.5198821425437927,0.0825193151831626,0.3867433667182922,291.224609375,291.1499938964844,267.2033386230469,265.1358642578125,280.5773620605469,293.2518005371094,291.22613525390625,1.0,0.4307593405246734,0.870475709438324,0.870475709438324,1.0,1.0,-2.14656138420105,0.9619824290275574,1.1845788955688477,0.473737508058548,0.0,0.0,0.6315733194351196,107.62887573242188,69.0,30.60618019104004,-20901.15625,955.1333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.526611328125,309.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,29081.88671875,27720.0,0.0,0.0,0.481266587972641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980247974395752,0.8980362415313721,-1.1474005987111012e-05,0.0,0.0004884243826381,0.0,0.0,119.7082290649414,0.0,0.0,0.0,0.5520204901695251,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268266975879669,-4402.9150390625,304.16705322265625,0.8342090249061584,0.3100413382053375,0.281565248966217,293.275390625,297.1499938964844,293.1499938964844,0.1914710700511932,-4052.159423828125,304.1679382324219,0.798736572265625,0.2702376246452331,0.2591167390346527,293.2276916503906,297.1499938964844,293.1499938964844,0.3572331964969635,-4903.05859375,304.1643371582031,0.9451271891593932,0.446492463350296,0.3136148154735565,293.1962280273437,297.1499938964844,293.1499938964844,0.4574770927429199,-8017.07421875,304.2396240234375,0.9990000128746032,0.6019818782806396,0.5098117589950562,293.1972351074219,297.1499938964844,293.1499938964844,0.0376149229705333,-5938.4013671875,304.15692138671875,0.527728796005249,0.081368863582611,0.3800567984580993,291.22979736328125,291.1499938964844,267.279052734375,265.1911315917969,280.6341857910156,293.2451171875,291.23260498046875,1.0,0.4165375232696533,0.8692183494567871,0.8692183494567871,1.0,1.0,-2.093630790710449,0.9361220598220824,1.1575088500976562,0.460557758808136,0.0,0.0,0.621540904045105,98.13002014160156,72.0,29.582761764526367,-20294.45703125,870.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968322753906,309.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28045.78125,27720.0,0.0,0.0,0.470931738615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561124205589294,0.8561232089996338,-1.0793241926876362e-05,0.0,0.0004779358569066,0.0,0.0,106.55181884765624,0.0,0.0,0.0,0.5464423298835754,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268266975879669,-4402.9150390625,304.16705322265625,0.8342090249061584,0.3100413382053375,0.281565248966217,293.275390625,297.1499938964844,293.1499938964844,0.1914710700511932,-4052.159423828125,304.1679382324219,0.798736572265625,0.2702376246452331,0.2591167390346527,293.2276916503906,297.1499938964844,293.1499938964844,0.3572331964969635,-4903.05859375,304.1643371582031,0.9451271891593932,0.446492463350296,0.3136148154735565,293.1962280273437,297.1499938964844,293.1499938964844,0.4574770927429199,-8017.07421875,304.2396240234375,0.9990000128746032,0.6019818782806396,0.5098117589950562,293.1972351074219,297.1499938964844,293.1499938964844,0.0376149229705333,-5938.4013671875,304.15692138671875,0.527728796005249,0.081368863582611,0.3800567984580993,291.22979736328125,291.1499938964844,267.279052734375,265.1911315917969,280.6341857910156,293.2451171875,291.23260498046875,1.0,0.4165375232696533,0.8692183494567871,0.8692183494567871,1.0,1.0,-2.093630790710449,0.9361220598220824,1.1575088500976562,0.460557758808136,0.0,0.0,0.621540904045105,98.13002014160156,72.0,29.582761764526367,-20294.45703125,870.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5968322753906,309.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28045.78125,27720.0,0.0,0.0,0.470931738615036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561124205589294,0.8561232089996338,-1.0793241926876362e-05,0.0,0.0004779358569066,0.0,0.0,106.55181884765624,0.0,0.0,0.0,0.5464423298835754,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2233016937971115,-4348.234375,304.16717529296875,0.8411647081375122,0.3067176342010498,0.278429627418518,293.278564453125,297.1499938964844,293.1499938964844,0.1877010613679886,-3988.16357421875,304.1681823730469,0.8050639033317566,0.2664153277873993,0.2553532719612121,293.2301330566406,297.1499938964844,293.1499938964844,0.35403573513031,-4868.21240234375,304.164794921875,0.9562275409698486,0.4440275132656097,0.3117828071117401,293.1430053710937,297.1499938964844,293.1499938964844,0.4356743395328522,-7713.72900390625,304.24530029296875,0.9990000128746032,0.6116100549697876,0.4909658432006836,293.1971740722656,297.1499938964844,293.1499938964844,0.0363466627895832,-5833.66162109375,304.1567077636719,0.5322823524475098,0.0801861211657524,0.3738490045070648,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,280.68817138671875,293.24468994140625,291.2478942871094,1.0,0.4069103002548218,0.8679609894752502,0.8679609894752502,1.0,1.0,-2.0530409812927246,0.9162876605987548,1.1367534399032593,0.4504387378692627,0.0,0.0,0.6066063642501831,92.03924560546876,90.0,17.035980224609375,-19777.544921875,812.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69732666015625,309.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.615234375,27720.0,0.0,0.0,0.4599471986293793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165411353111267,0.8165515661239624,-1.0398508493381088e-05,0.0,0.0004667879256885,0.0,0.0,96.74176025390624,0.0,0.0,0.0,0.5309561491012573,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2233016937971115,-4348.234375,304.16717529296875,0.8411647081375122,0.3067176342010498,0.278429627418518,293.278564453125,297.1499938964844,293.1499938964844,0.1877010613679886,-3988.16357421875,304.1681823730469,0.8050639033317566,0.2664153277873993,0.2553532719612121,293.2301330566406,297.1499938964844,293.1499938964844,0.35403573513031,-4868.21240234375,304.164794921875,0.9562275409698486,0.4440275132656097,0.3117828071117401,293.1430053710937,297.1499938964844,293.1499938964844,0.4356743395328522,-7713.72900390625,304.24530029296875,0.9990000128746032,0.6116100549697876,0.4909658432006836,293.1971740722656,297.1499938964844,293.1499938964844,0.0363466627895832,-5833.66162109375,304.1567077636719,0.5322823524475098,0.0801861211657524,0.3738490045070648,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,280.68817138671875,293.24468994140625,291.2478942871094,1.0,0.4069103002548218,0.8679609894752502,0.8679609894752502,1.0,1.0,-2.0530409812927246,0.9162876605987548,1.1367534399032593,0.4504387378692627,0.0,0.0,0.6066063642501831,92.03924560546876,90.0,17.035980224609375,-19777.544921875,812.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69732666015625,309.91070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28077.615234375,27720.0,0.0,0.0,0.4599471986293793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165411353111267,0.8165515661239624,-1.0398508493381088e-05,0.0,0.0004667879256885,0.0,0.0,96.74176025390624,0.0,0.0,0.0,0.5309561491012573,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218201011419296,-4325.49951171875,304.166748046875,0.8404691815376282,0.3050121366977691,0.2769088745117187,293.28033447265625,297.1499938964844,293.1499938964844,0.186044380068779,-3960.242431640625,304.1678771972656,0.8038489818572998,0.2644416093826294,0.2535033822059631,293.2314758300781,297.1499938964844,293.1499938964844,0.3528434634208679,-4855.5234375,304.16424560546875,0.9562337398529052,0.4427480101585388,0.3108994960784912,293.1216735839844,297.1499938964844,293.1499938964844,0.4331471920013428,-7685.869140625,304.2323608398437,0.9990000128746032,0.6158932447433472,0.4895659685134887,293.1972045898437,297.1499938964844,293.1499938964844,0.0358380153775215,-5792.2353515625,304.1564025878906,0.5313045978546143,0.0795806720852851,0.3711035549640655,291.2450561523437,291.1499938964844,267.3871765136719,265.2712097167969,280.7113647460937,293.2474975585937,291.2437744140625,1.0,0.4055875837802887,0.8673323392868042,0.8673323392868042,1.0,1.0,-2.042938470840454,0.9113371968269348,1.131601333618164,0.4478532373905182,0.0,0.0,0.6005020141601562,91.41289520263672,90.0,1.2538139820098877,-19588.763671875,802.0032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7481994628906,309.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,28046.26171875,26640.0,0.0,0.0,0.45429128408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993388772010803,0.7993491291999817,-1.0222622222499922e-05,0.0,0.0004610478936228,0.0,0.0,92.62210845947266,0.0,0.0,0.0,0.5092565417289734,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210849076509475,-4315.27099609375,304.1650085449219,0.8371090292930603,0.3032840490341186,0.2754078507423401,293.2821655273437,297.1499938964844,293.1499938964844,0.1850048154592514,-3943.671630859375,304.16650390625,0.7998392581939697,0.2624318301677704,0.2516626715660095,293.2328491210937,297.1499938964844,293.1499938964844,0.3528202176094055,-4856.52880859375,304.16168212890625,0.9527572393417358,0.4414488971233368,0.3100315928459167,293.1093139648437,297.1499938964844,293.1499938964844,0.4371262490749359,-7753.56201171875,304.2100524902344,0.9990000128746032,0.6186885237693787,0.4931580126285553,293.1973571777344,297.1499938964844,293.1499938964844,0.0355346165597438,-5770.1591796875,304.1557922363281,0.5282390117645264,0.078956015408039,0.368524432182312,291.2050476074219,291.1499938964844,267.4216003417969,265.2970886230469,280.73101806640625,293.2502136230469,291.2009582519531,1.0,0.4060562252998352,0.8668290376663208,0.8668290376663208,1.0,1.0,-2.039091825485229,0.9094173312187196,1.1296745538711548,0.4468883275985718,0.0,0.0,0.6006076335906982,92.25958251953124,108.0,-52.90792083740234,-19368.435546875,801.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8016967773437,309.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,26999.0859375,26640.0,0.0,0.0,0.4485053718090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757259607315063,0.7757357358932495,-9.759956810739824e-06,0.0,0.0004551759338937,0.0,0.0,85.58465576171875,0.0,0.0,0.0,0.5115193128585815,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186149507761001,-4277.623046875,304.16412353515625,0.824871838092804,0.2997575402259826,0.2724615931510925,293.28594970703125,297.1499938964844,293.1499938964844,0.1820627152919769,-3894.23291015625,304.1659240722656,0.7859191298484802,0.2583139538764953,0.2480076104402542,293.23565673828125,297.1499938964844,293.1499938964844,0.3511994481086731,-4839.607421875,304.1604919433594,0.9378559589385986,0.4387810826301574,0.308343231678009,293.1150817871094,297.1499938964844,293.1499938964844,0.4549368023872375,-8027.75048828125,304.1601257324219,0.9990000128746032,0.6186378598213196,0.51151442527771,293.19830322265625,297.1499938964844,293.1499938964844,0.0346896164119243,-5702.36962890625,304.1552734375,0.5177902579307556,0.0775676667690277,0.3634586036205292,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,280.7599182128906,293.2516784667969,291.1750793457031,1.0,0.411426693201065,0.8658223748207092,0.8658223748207092,1.0,1.0,-2.04508638381958,0.9122233986854552,1.13286292552948,0.4483321011066437,0.0,0.0,0.5988712906837463,97.34259796142578,126.0,-44.25986862182617,-19314.103515625,824.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80352783203125,309.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26729.126953125,26640.0,0.0,0.0,0.4378228485584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690268158912659,0.7690364122390747,-9.636064532969613e-06,0.0,0.0004443345242179,0.0,0.0,83.69280242919922,0.0,0.0,0.0,0.5081042647361755,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186149507761001,-4277.623046875,304.16412353515625,0.824871838092804,0.2997575402259826,0.2724615931510925,293.28594970703125,297.1499938964844,293.1499938964844,0.1820627152919769,-3894.23291015625,304.1659240722656,0.7859191298484802,0.2583139538764953,0.2480076104402542,293.23565673828125,297.1499938964844,293.1499938964844,0.3511994481086731,-4839.607421875,304.1604919433594,0.9378559589385986,0.4387810826301574,0.308343231678009,293.1150817871094,297.1499938964844,293.1499938964844,0.4549368023872375,-8027.75048828125,304.1601257324219,0.9990000128746032,0.6186378598213196,0.51151442527771,293.19830322265625,297.1499938964844,293.1499938964844,0.0346896164119243,-5702.36962890625,304.1552734375,0.5177902579307556,0.0775676667690277,0.3634586036205292,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,280.7599182128906,293.2516784667969,291.1750793457031,1.0,0.411426693201065,0.8658223748207092,0.8658223748207092,1.0,1.0,-2.04508638381958,0.9122233986854552,1.13286292552948,0.4483321011066437,0.0,0.0,0.5988712906837463,97.34259796142578,126.0,-44.25986862182617,-19314.103515625,824.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80352783203125,309.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26729.126953125,26640.0,0.0,0.0,0.4378228485584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690268158912659,0.7690364122390747,-9.636064532969613e-06,0.0,0.0004443345242179,0.0,0.0,83.69280242919922,0.0,0.0,0.0,0.5081042647361755,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165077626705169,-4245.89453125,304.1629638671875,0.807422399520874,0.2961271703243255,0.2695480585098266,293.2899475097656,297.1499938964844,293.1499938964844,0.1793976873159408,-3849.71728515625,304.1650695800781,0.7672255635261536,0.2540603578090668,0.2443572431802749,293.2386169433594,297.1499938964844,293.1499938964844,0.3501492440700531,-4829.21337890625,304.1587829589844,0.9157385230064392,0.4360080659389496,0.3066779971122741,293.1601867675781,297.1499938964844,293.1499938964844,0.4859005510807037,-8484.5556640625,304.1051940917969,0.9990000128746032,0.6104559302330017,0.541067361831665,293.20050048828125,297.1499938964844,293.1499938964844,0.0338215455412864,-5633.44091796875,304.15496826171875,0.5039921402931213,0.0758974179625511,0.3578543066978454,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,280.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212475121021271,0.8648157119750977,0.8648157119750977,1.0,1.0,-2.063957452774048,0.9212855696678162,1.142671823501587,0.4529341757297516,0.0,0.0,0.604060173034668,106.1404266357422,129.0,-55.472206115722656,-19353.642578125,872.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6466064453125,309.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.125,25560.0,0.0,0.0,0.4290380775928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749640941619873,0.7749737501144409,-9.654416317061988e-06,0.0,0.0004354191187303,0.0,0.0,84.7259521484375,0.0,0.0,0.0,0.4951815009117126,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165077626705169,-4245.89453125,304.1629638671875,0.807422399520874,0.2961271703243255,0.2695480585098266,293.2899475097656,297.1499938964844,293.1499938964844,0.1793976873159408,-3849.71728515625,304.1650695800781,0.7672255635261536,0.2540603578090668,0.2443572431802749,293.2386169433594,297.1499938964844,293.1499938964844,0.3501492440700531,-4829.21337890625,304.1587829589844,0.9157385230064392,0.4360080659389496,0.3066779971122741,293.1601867675781,297.1499938964844,293.1499938964844,0.4859005510807037,-8484.5556640625,304.1051940917969,0.9990000128746032,0.6104559302330017,0.541067361831665,293.20050048828125,297.1499938964844,293.1499938964844,0.0338215455412864,-5633.44091796875,304.15496826171875,0.5039921402931213,0.0758974179625511,0.3578543066978454,291.1335144042969,291.1499938964844,267.54998779296875,265.3959045410156,280.77996826171875,293.2518920898437,291.131103515625,1.0,0.4212475121021271,0.8648157119750977,0.8648157119750977,1.0,1.0,-2.063957452774048,0.9212855696678162,1.142671823501587,0.4529341757297516,0.0,0.0,0.604060173034668,106.1404266357422,129.0,-55.472206115722656,-19353.642578125,872.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6466064453125,309.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,26564.125,25560.0,0.0,0.0,0.4290380775928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749640941619873,0.7749737501144409,-9.654416317061988e-06,0.0,0.0004354191187303,0.0,0.0,84.7259521484375,0.0,0.0,0.0,0.4951815009117126,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144910544157028,-4215.45947265625,304.1621398925781,0.7922149896621704,0.2926290333271026,0.2666384577751159,293.2929382324219,297.1499938964844,293.1499938964844,0.1767739504575729,-3805.7412109375,304.1645202636719,0.7522847652435303,0.2499077022075653,0.2406786382198333,293.2405700683594,297.1499938964844,293.1499938964844,0.3492696583271026,-4820.525390625,304.15753173828125,0.8993334770202637,0.4333664178848266,0.3050173819065094,293.2291564941406,297.1499938964844,293.1499938964844,0.5138922929763794,-8882.8603515625,304.0744934082031,0.9990000128746032,0.5962364077568054,0.5656611919403076,293.2023620605469,297.1499938964844,293.1499938964844,0.0328428633511066,-5555.0908203125,304.15496826171875,0.4928533136844635,0.0742375627160072,0.3515660762786865,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,280.8072814941406,293.2593688964844,291.0843200683594,1.0,0.4285920262336731,0.863201379776001,0.863201379776001,1.0,1.0,-2.076051950454712,0.9269697070121764,1.1490823030471802,0.4559436440467834,0.0,0.0,0.6176323294639587,113.7746353149414,132.0,-43.17403411865234,-19360.283203125,910.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3645935058594,309.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.5390625,25560.0,0.0,0.0,0.4223857820034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888086438179016,0.7888181805610657,-9.512788892607205e-06,0.0,0.0004286678740754,0.0,0.0,85.8472900390625,0.0,0.0,0.0,0.511069118976593,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144910544157028,-4215.45947265625,304.1621398925781,0.7922149896621704,0.2926290333271026,0.2666384577751159,293.2929382324219,297.1499938964844,293.1499938964844,0.1767739504575729,-3805.7412109375,304.1645202636719,0.7522847652435303,0.2499077022075653,0.2406786382198333,293.2405700683594,297.1499938964844,293.1499938964844,0.3492696583271026,-4820.525390625,304.15753173828125,0.8993334770202637,0.4333664178848266,0.3050173819065094,293.2291564941406,297.1499938964844,293.1499938964844,0.5138922929763794,-8882.8603515625,304.0744934082031,0.9990000128746032,0.5962364077568054,0.5656611919403076,293.2023620605469,297.1499938964844,293.1499938964844,0.0328428633511066,-5555.0908203125,304.15496826171875,0.4928533136844635,0.0742375627160072,0.3515660762786865,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,280.8072814941406,293.2593688964844,291.0843200683594,1.0,0.4285920262336731,0.863201379776001,0.863201379776001,1.0,1.0,-2.076051950454712,0.9269697070121764,1.1490823030471802,0.4559436440467834,0.0,0.0,0.6176323294639587,113.7746353149414,132.0,-43.17403411865234,-19360.283203125,910.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3645935058594,309.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.5390625,25560.0,0.0,0.0,0.4223857820034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888086438179016,0.7888181805610657,-9.512788892607205e-06,0.0,0.0004286678740754,0.0,0.0,85.8472900390625,0.0,0.0,0.0,0.511069118976593,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113449275493621,-4165.51171875,304.1633605957031,0.7749581336975098,0.2893227636814117,0.2640295326709747,293.29449462890625,297.1499938964844,293.1499938964844,0.1732731163501739,-3744.834228515625,304.16552734375,0.7361652255058289,0.2459717392921447,0.2373253554105758,293.241455078125,297.1499938964844,293.1499938964844,0.3463856875896454,-4788.16845703125,304.15985107421875,0.881219744682312,0.4308929145336151,0.3035773932933807,293.2760009765625,297.1499938964844,293.1499938964844,0.5058273673057556,-8750.3671875,304.1133728027344,0.9816304445266724,0.5846326947212219,0.5568159818649292,293.2026672363281,297.1499938964844,293.1499938964844,0.0318575762212276,-5470.43359375,304.15496826171875,0.4807864725589752,0.0728514790534973,0.3469650149345398,291.1116027832031,291.1499938964844,267.6703186035156,265.4908142089844,280.85693359375,293.27410888671875,291.1131591796875,1.0,0.4328922033309936,0.8615870475769043,0.8615870475769043,1.0,1.0,-2.050899744033813,0.9145376682281494,1.1363619565963743,0.4498615562915802,0.0,0.0,0.6212475895881653,123.01628112792967,135.0,16.92788314819336,-19148.072265625,919.3695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9966735839844,309.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,25447.541015625,25560.0,0.0,0.0,0.4179476499557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042973279953003,0.8043070435523987,-9.683209100330714e-06,0.0,0.0004241637361701,0.0,0.0,89.4963607788086,0.0,0.0,0.0,0.5171138644218445,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113449275493621,-4165.51171875,304.1633605957031,0.7749581336975098,0.2893227636814117,0.2640295326709747,293.29449462890625,297.1499938964844,293.1499938964844,0.1732731163501739,-3744.834228515625,304.16552734375,0.7361652255058289,0.2459717392921447,0.2373253554105758,293.241455078125,297.1499938964844,293.1499938964844,0.3463856875896454,-4788.16845703125,304.15985107421875,0.881219744682312,0.4308929145336151,0.3035773932933807,293.2760009765625,297.1499938964844,293.1499938964844,0.5058273673057556,-8750.3671875,304.1133728027344,0.9816304445266724,0.5846326947212219,0.5568159818649292,293.2026672363281,297.1499938964844,293.1499938964844,0.0318575762212276,-5470.43359375,304.15496826171875,0.4807864725589752,0.0728514790534973,0.3469650149345398,291.1116027832031,291.1499938964844,267.6703186035156,265.4908142089844,280.85693359375,293.27410888671875,291.1131591796875,1.0,0.4328922033309936,0.8615870475769043,0.8615870475769043,1.0,1.0,-2.050899744033813,0.9145376682281494,1.1363619565963743,0.4498615562915802,0.0,0.0,0.6212475895881653,123.01628112792967,135.0,16.92788314819336,-19148.072265625,919.3695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9966735839844,309.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,25447.541015625,25560.0,0.0,0.0,0.4179476499557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042973279953003,0.8043070435523987,-9.683209100330714e-06,0.0,0.0004241637361701,0.0,0.0,89.4963607788086,0.0,0.0,0.0,0.5171138644218445,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098191082477569,-4141.3701171875,304.1636962890625,0.7685114741325378,0.2876517176628113,0.2626816034317016,293.2952575683594,297.1499938964844,293.1499938964844,0.1715669333934784,-3715.18408203125,304.1658020019531,0.7300751209259033,0.2439870685338974,0.2356109917163849,293.24200439453125,297.1499938964844,293.1499938964844,0.345018982887268,-4772.9921875,304.1605529785156,0.8746118545532227,0.4296289086341858,0.3028174936771393,293.28546142578125,297.1499938964844,293.1499938964844,0.5024380683898926,-8695.904296875,304.1261291503906,0.973822832107544,0.5811688303947449,0.553149938583374,293.2027282714844,297.1499938964844,293.1499938964844,0.0313785783946514,-5429.2919921875,304.1549377441406,0.4756532609462738,0.0721711590886116,0.3446047902107239,291.1213684082031,291.1499938964844,267.7003479003906,265.5145263671875,280.879150390625,293.2779846191406,291.12213134765625,1.0,0.4343292713165283,0.860779881477356,0.860779881477356,1.0,1.0,-2.039202928543091,0.908785045146942,1.1304179430007937,0.4469086825847626,0.0,0.0,0.6221449375152588,126.5465087890625,135.0,19.754684448242188,-19007.84375,920.7772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82666015625,309.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,25492.017578125,24480.0,0.0,0.0,0.4161277413368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069460988044739,0.806955873966217,-9.71918325376464e-06,0.0,0.0004223167488817,0.0,0.0,90.17935180664062,0.0,0.0,0.0,0.5032930374145508,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088063061237335,-4125.99169921875,304.1630249023437,0.7630204558372498,0.2859946191310882,0.2613159120082855,293.2959899902344,297.1499938964844,293.1499938964844,0.1702718287706375,-3693.278564453125,304.165283203125,0.724747896194458,0.2420040220022201,0.2338701635599136,293.2424621582031,297.1499938964844,293.1499938964844,0.3444873690605163,-4767.7255859375,304.1595764160156,0.8690716028213501,0.4283742308616638,0.3020394146442413,293.2907409667969,297.1499938964844,293.1499938964844,0.5008649230003357,-8670.470703125,304.1332702636719,0.9671223163604736,0.5784183740615845,0.550381600856781,293.2026672363281,297.1499938964844,293.1499938964844,0.0310164801776409,-5399.95751953125,304.1546936035156,0.4707092344760895,0.0715150982141494,0.3422203063964844,291.1022644042969,291.1499938964844,267.7303771972656,265.53826904296875,280.8999938964844,293.2803039550781,291.1009216308594,1.0,0.4354622960090637,0.8600761294364929,0.8600761294364929,1.0,1.0,-2.028348445892334,0.9034574031829834,1.1248910427093506,0.4441517293453216,0.0,0.0,0.627042293548584,129.56015014648438,138.0,-14.443302154541016,-18787.943359375,921.1914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6873779296875,309.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,24542.705078125,24480.0,0.0,0.0,0.4143107831478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979752421379089,0.7979846596717834,-9.417068213224413e-06,0.0,0.0004204727883916,0.0,0.0,86.57417297363281,0.0,0.0,0.0,0.5111739635467529,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056291997432708,-4075.37890625,304.1640014648437,0.7539380192756653,0.2827246785163879,0.2585846781730652,293.2972412109375,297.1499938964844,293.1499938964844,0.1667198538780212,-3631.076416015625,304.1661071777344,0.7153702974319458,0.2380516082048416,0.2303559631109237,293.2431640625,297.1499938964844,293.1499938964844,0.3415195941925049,-4734.560546875,304.1613464355469,0.8600903153419495,0.4258856773376465,0.3004710078239441,293.29547119140625,297.1499938964844,293.1499938964844,0.4959337115287781,-8595.3984375,304.1469116210937,0.9558735489845276,0.573883056640625,0.546091616153717,293.2021484375,297.1499938964844,293.1499938964844,0.0300676971673965,-5317.03466796875,304.1546936035156,0.4608057737350464,0.0702868476510047,0.3376091718673706,291.12603759765625,291.1499938964844,267.790283203125,265.58575439453125,280.939453125,293.2825622558594,291.12701416015625,1.0,0.4371067583560943,0.8586685657501221,0.8586685657501221,1.0,1.0,-2.008273839950561,0.8936131000518799,1.1146607398986816,0.4389967620372772,0.0,0.0,0.6289311051368713,134.53456115722656,141.0,20.793079376220703,-18609.833984375,919.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42596435546875,308.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.44921875,24480.0,0.0,0.0,0.411305695772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077181577682495,0.8077276349067688,-9.488715477345975e-06,0.0,0.000417422997998,0.0,0.0,88.61482238769531,0.0,0.0,0.0,0.5144172310829163,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056291997432708,-4075.37890625,304.1640014648437,0.7539380192756653,0.2827246785163879,0.2585846781730652,293.2972412109375,297.1499938964844,293.1499938964844,0.1667198538780212,-3631.076416015625,304.1661071777344,0.7153702974319458,0.2380516082048416,0.2303559631109237,293.2431640625,297.1499938964844,293.1499938964844,0.3415195941925049,-4734.560546875,304.1613464355469,0.8600903153419495,0.4258856773376465,0.3004710078239441,293.29547119140625,297.1499938964844,293.1499938964844,0.4959337115287781,-8595.3984375,304.1469116210937,0.9558735489845276,0.573883056640625,0.546091616153717,293.2021484375,297.1499938964844,293.1499938964844,0.0300676971673965,-5317.03466796875,304.1546936035156,0.4608057737350464,0.0702868476510047,0.3376091718673706,291.12603759765625,291.1499938964844,267.790283203125,265.58575439453125,280.939453125,293.2825622558594,291.12701416015625,1.0,0.4371067583560943,0.8586685657501221,0.8586685657501221,1.0,1.0,-2.008273839950561,0.8936131000518799,1.1146607398986816,0.4389967620372772,0.0,0.0,0.6289311051368713,134.53456115722656,141.0,20.793079376220703,-18609.833984375,919.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42596435546875,308.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.44921875,24480.0,0.0,0.0,0.411305695772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077181577682495,0.8077276349067688,-9.488715477345975e-06,0.0,0.000417422997998,0.0,0.0,88.61482238769531,0.0,0.0,0.0,0.5144172310829163,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026453018188476,-4027.98486328125,304.164306640625,0.7463898062705994,0.2795101106166839,0.2558687925338745,293.2982482910156,297.1499938964844,293.1499938964844,0.163308560848236,-3571.337646484375,304.1664123535156,0.7066091299057007,0.2341188341379165,0.2268241643905639,293.2436828613281,297.1499938964844,293.1499938964844,0.3387974798679352,-4704.44970703125,304.1620788574219,0.8527782559394836,0.423420250415802,0.2988901734352112,293.2971496582031,297.1499938964844,293.1499938964844,0.4916726946830749,-8532.791015625,304.1549377441406,0.9462514519691468,0.5698516368865967,0.5424121618270874,293.2012023925781,297.1499938964844,293.1499938964844,0.0292134806513786,-5242.98583984375,304.1545715332031,0.4519755840301513,0.0691543444991111,0.3332881033420563,291.1412353515625,291.1499938964844,267.8500671386719,265.6332092285156,280.9773864746094,293.2834777832031,291.14215087890625,1.0,0.4382240176200866,0.8572609424591064,0.8572609424591064,1.0,1.0,-1.9892640113830569,0.8843094706535339,1.1049546003341677,0.4340356588363647,0.0,0.0,0.6290872693061829,138.6543731689453,144.0,21.39523124694824,-18389.396484375,916.4779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24468.7890625,23400.0,0.0,0.0,0.4088571071624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092356324195862,0.8092451095581055,-9.510250492894556e-06,0.0,0.0004149379674345,0.0,0.0,89.01139831542969,0.0,0.0,0.0,0.5000773668289185,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026453018188476,-4027.98486328125,304.164306640625,0.7463898062705994,0.2795101106166839,0.2558687925338745,293.2982482910156,297.1499938964844,293.1499938964844,0.163308560848236,-3571.337646484375,304.1664123535156,0.7066091299057007,0.2341188341379165,0.2268241643905639,293.2436828613281,297.1499938964844,293.1499938964844,0.3387974798679352,-4704.44970703125,304.1620788574219,0.8527782559394836,0.423420250415802,0.2988901734352112,293.2971496582031,297.1499938964844,293.1499938964844,0.4916726946830749,-8532.791015625,304.1549377441406,0.9462514519691468,0.5698516368865967,0.5424121618270874,293.2012023925781,297.1499938964844,293.1499938964844,0.0292134806513786,-5242.98583984375,304.1545715332031,0.4519755840301513,0.0691543444991111,0.3332881033420563,291.1412353515625,291.1499938964844,267.8500671386719,265.6332092285156,280.9773864746094,293.2834777832031,291.14215087890625,1.0,0.4382240176200866,0.8572609424591064,0.8572609424591064,1.0,1.0,-1.9892640113830569,0.8843094706535339,1.1049546003341677,0.4340356588363647,0.0,0.0,0.6290872693061829,138.6543731689453,144.0,21.39523124694824,-18389.396484375,916.4779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2062683105469,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,24468.7890625,23400.0,0.0,0.0,0.4088571071624756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092356324195862,0.8092451095581055,-9.510250492894556e-06,0.0,0.0004149379674345,0.0,0.0,89.01139831542969,0.0,0.0,0.0,0.5000773668289185,4.0,0.0,1.0
