time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001420855522155,-3988.6640625,304.1637878417969,0.7397599220275879,0.2763515412807464,0.253184825181961,293.2990417480469,297.1499938964844,293.1499938964844,0.160264104604721,-3518.324951171875,304.1661071777344,0.6982836723327637,0.2302040308713913,0.2232900410890579,293.2439270019531,297.1499938964844,293.1499938964844,0.3368254005908966,-4683.1630859375,304.1614990234375,0.8464616537094116,0.4209951162338257,0.2973211705684662,293.2975769042969,297.1499938964844,293.1499938964844,0.4885002970695495,-8487.548828125,304.15875244140625,0.9375798106193542,0.5660388469696045,0.5389625430107117,293.2000427246094,297.1499938964844,293.1499938964844,0.0285788178443908,-5198.57080078125,304.15411376953125,0.444434255361557,0.068092755973339,0.329215407371521,291.1305847167969,291.1499938964844,267.90972900390625,265.6806335449219,281.01416015625,293.2837219238281,291.1328430175781,1.0,0.4390460252761841,0.8560609221458435,0.8560609221458435,1.0,1.0,-1.9708786010742188,0.8753520250320435,1.0955265760421753,0.429177463054657,0.0,0.0,0.6332229971885681,142.2837677001953,132.0,11.386306762695312,-18134.81640625,912.0247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06561279296875,308.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,23392.26953125,23400.0,0.0,0.0,0.4063311517238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007913827896118,0.8008005619049072,-9.18423756957054e-06,0.0,0.000412374472944,0.0,0.0,85.32062530517578,0.0,0.0,0.0,0.5075221061706543,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001420855522155,-3988.6640625,304.1637878417969,0.7397599220275879,0.2763515412807464,0.253184825181961,293.2990417480469,297.1499938964844,293.1499938964844,0.160264104604721,-3518.324951171875,304.1661071777344,0.6982836723327637,0.2302040308713913,0.2232900410890579,293.2439270019531,297.1499938964844,293.1499938964844,0.3368254005908966,-4683.1630859375,304.1614990234375,0.8464616537094116,0.4209951162338257,0.2973211705684662,293.2975769042969,297.1499938964844,293.1499938964844,0.4885002970695495,-8487.548828125,304.15875244140625,0.9375798106193542,0.5660388469696045,0.5389625430107117,293.2000427246094,297.1499938964844,293.1499938964844,0.0285788178443908,-5198.57080078125,304.15411376953125,0.444434255361557,0.068092755973339,0.329215407371521,291.1305847167969,291.1499938964844,267.90972900390625,265.6806335449219,281.01416015625,293.2837219238281,291.1328430175781,1.0,0.4390460252761841,0.8560609221458435,0.8560609221458435,1.0,1.0,-1.9708786010742188,0.8753520250320435,1.0955265760421753,0.429177463054657,0.0,0.0,0.6332229971885681,142.2837677001953,132.0,11.386306762695312,-18134.81640625,912.0247802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06561279296875,308.6517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,23392.26953125,23400.0,0.0,0.0,0.4063311517238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007913827896118,0.8008005619049072,-9.18423756957054e-06,0.0,0.000412374472944,0.0,0.0,85.32062530517578,0.0,0.0,0.0,0.5075221061706543,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968938261270523,-3936.490478515625,304.1645812988281,0.7387291789054871,0.2732736468315124,0.250347226858139,293.29949951171875,297.1499938964844,293.1499938964844,0.1565791964530944,-3452.972900390625,304.1668395996094,0.6957932710647583,0.2263296991586685,0.2195588201284408,293.24395751953125,297.1499938964844,293.1499938964844,0.3336464762687683,-4647.63427734375,304.1629333496094,0.8467393517494202,0.4186114370822906,0.2956112623214721,293.2973937988281,297.1499938964844,293.1499938964844,0.4836365878582001,-8418.302734375,304.1638488769531,0.9376408457756042,0.5623315572738647,0.5354037284851074,293.1985778808594,297.1499938964844,293.1499938964844,0.0274857152253389,-5097.5263671875,304.15447998046875,0.442533403635025,0.0671217292547226,0.3244351744651794,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,281.05133056640625,293.2835693359375,291.1576843261719,1.0,0.4348182380199432,0.8548608422279358,0.8548608422279358,1.0,1.0,-1.950924038887024,0.8656539916992188,1.0852701663970947,0.4238935112953186,0.0,0.0,0.6303843855857849,140.2129364013672,120.0,25.04853248596192,-17927.904296875,887.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,308.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23447.18359375,23400.0,0.0,0.0,0.4040339589118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969006896018982,0.7969098687171936,-9.158909051620869e-06,0.0,0.0004100430815014,0.0,0.0,84.54317474365234,0.0,0.0,0.0,0.5059525966644287,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968938261270523,-3936.490478515625,304.1645812988281,0.7387291789054871,0.2732736468315124,0.250347226858139,293.29949951171875,297.1499938964844,293.1499938964844,0.1565791964530944,-3452.972900390625,304.1668395996094,0.6957932710647583,0.2263296991586685,0.2195588201284408,293.24395751953125,297.1499938964844,293.1499938964844,0.3336464762687683,-4647.63427734375,304.1629333496094,0.8467393517494202,0.4186114370822906,0.2956112623214721,293.2973937988281,297.1499938964844,293.1499938964844,0.4836365878582001,-8418.302734375,304.1638488769531,0.9376408457756042,0.5623315572738647,0.5354037284851074,293.1985778808594,297.1499938964844,293.1499938964844,0.0274857152253389,-5097.5263671875,304.15447998046875,0.442533403635025,0.0671217292547226,0.3244351744651794,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,281.05133056640625,293.2835693359375,291.1576843261719,1.0,0.4348182380199432,0.8548608422279358,0.8548608422279358,1.0,1.0,-1.950924038887024,0.8656539916992188,1.0852701663970947,0.4238935112953186,0.0,0.0,0.6303843855857849,140.2129364013672,120.0,25.04853248596192,-17927.904296875,887.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953125,308.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23447.18359375,23400.0,0.0,0.0,0.4040339589118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969006896018982,0.7969098687171936,-9.158909051620869e-06,0.0,0.0004100430815014,0.0,0.0,84.54317474365234,0.0,0.0,0.0,0.5059525966644287,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953080892562866,-3911.032958984375,304.1648254394531,0.7397750020027161,0.2717842161655426,0.2489120066165924,293.2995910644531,297.1499938964844,293.1499938964844,0.1547536849975586,-3420.549072265625,304.1671142578125,0.6961875557899475,0.2244221568107605,0.2176573872566223,293.2438049316406,297.1499938964844,293.1499938964844,0.3321037292480469,-4630.46337890625,304.16339111328125,0.8487253189086914,0.4174532890319824,0.2947316467761993,293.2970886230469,297.1499938964844,293.1499938964844,0.4812599420547485,-8384.841796875,304.1656494140625,0.940136194229126,0.5605263113975525,0.5336054563522339,293.1976623535156,297.1499938964844,293.1499938964844,0.027119880542159,-5054.71142578125,304.1543273925781,0.4431688487529754,0.0666840970516204,0.3219590485095978,291.1663818359375,291.1499938964844,267.9988708496094,265.751708984375,281.06982421875,293.2832946777344,291.16754150390625,1.0,0.4315553605556488,0.8542608022689819,0.8542608022689819,1.0,1.0,-1.940727949142456,0.8607096672058105,1.080018401145935,0.4211704134941101,0.0,0.0,0.6283092498779297,137.61544799804688,120.0,26.204561233520508,-17817.958984375,869.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,308.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,23470.087890625,22320.0,0.0,0.0,0.4028486609458923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930169105529785,0.7930260300636292,-9.12659197638277e-06,0.0,0.000408840161981,0.0,0.0,83.720947265625,0.0,0.0,0.0,0.4894187450408935,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1941894590854644,-3893.669921875,304.1641540527344,0.7416138052940369,0.2703275084495544,0.2474789321422577,293.2995300292969,297.1499938964844,293.1499938964844,0.1532894372940063,-3395.070556640625,304.1666564941406,0.6974009871482849,0.2225348055362701,0.2157466262578964,293.2434997558594,297.1499938964844,293.1499938964844,0.3313361704349518,-4622.56005859375,304.1623229980469,0.8516611456871033,0.4163220822811126,0.293847918510437,293.2966003417969,297.1499938964844,293.1499938964844,0.4799744188785553,-8367.7939453125,304.16510009765625,0.9438431859016418,0.558759868144989,0.5318108797073364,293.1966552734375,297.1499938964844,293.1499938964844,0.0267644301056861,-5022.8115234375,304.1541748046875,0.4446342885494232,0.0662767738103866,0.3194901347160339,291.1498107910156,291.1499938964844,268.0284729003906,265.775390625,281.088134765625,293.2828674316406,291.1482238769531,1.0,0.4277231693267822,0.8536880612373352,0.8536880612373352,1.0,1.0,-1.9305312633514404,0.8557735681533813,1.074757695198059,0.4184351861476898,0.0,0.0,0.6297516822814941,134.31198120117188,108.0,-10.218388557434082,-17609.455078125,849.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90655517578125,308.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,22545.185546875,22320.0,0.0,0.0,0.4014160335063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753024101257324,0.7753111720085144,-8.748720574658364e-06,0.0,0.0004073862510267,0.0,0.0,78.4127197265625,0.0,0.0,0.0,0.4936813414096832,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.190959483385086,-3841.4482421875,304.1648254394531,0.7473602890968323,0.2674903273582458,0.2446331828832626,293.2992248535156,297.1499938964844,293.1499938964844,0.1495625227689743,-3328.337890625,304.1673278808594,0.701894223690033,0.2188093066215515,0.2119162380695343,293.2427062988281,297.1499938964844,293.1499938964844,0.3280883729457855,-4586.14697265625,304.1636657714844,0.8600456118583679,0.4141136705875397,0.2920837700366974,293.2953186035156,297.1499938964844,293.1499938964844,0.4749738574028015,-8297.4462890625,304.1684265136719,0.9541383385658264,0.5553044080734253,0.5282549262046814,293.1944580078125,297.1499938964844,293.1499938964844,0.0258112605661153,-4935.6767578125,304.1543884277344,0.4498012363910675,0.0655439421534538,0.3146507740020752,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,281.1243896484375,293.2817687988281,291.1756591796875,1.0,0.4187818169593811,0.8525426387786865,0.8525426387786865,1.0,1.0,-1.9103140830993648,0.8460042476654053,1.0643097162246704,0.4129710793495178,0.0,0.0,0.6253250241279602,126.187744140625,96.0,25.03824234008789,-17449.39453125,806.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90606689453125,308.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8515625,22320.0,0.0,0.0,0.3983993828296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694630026817322,0.7694717049598694,-8.667634574521799e-06,0.0,0.0004043247026856,0.0,0.0,77.00443267822266,0.0,0.0,0.0,0.4906753897666931,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.190959483385086,-3841.4482421875,304.1648254394531,0.7473602890968323,0.2674903273582458,0.2446331828832626,293.2992248535156,297.1499938964844,293.1499938964844,0.1495625227689743,-3328.337890625,304.1673278808594,0.701894223690033,0.2188093066215515,0.2119162380695343,293.2427062988281,297.1499938964844,293.1499938964844,0.3280883729457855,-4586.14697265625,304.1636657714844,0.8600456118583679,0.4141136705875397,0.2920837700366974,293.2953186035156,297.1499938964844,293.1499938964844,0.4749738574028015,-8297.4462890625,304.1684265136719,0.9541383385658264,0.5553044080734253,0.5282549262046814,293.1944580078125,297.1499938964844,293.1499938964844,0.0258112605661153,-4935.6767578125,304.1543884277344,0.4498012363910675,0.0655439421534538,0.3146507740020752,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,281.1243896484375,293.2817687988281,291.1756591796875,1.0,0.4187818169593811,0.8525426387786865,0.8525426387786865,1.0,1.0,-1.9103140830993648,0.8460042476654053,1.0643097162246704,0.4129710793495178,0.0,0.0,0.6253250241279602,126.187744140625,96.0,25.03824234008789,-17449.39453125,806.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90606689453125,308.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.8515625,22320.0,0.0,0.0,0.3983993828296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694630026817322,0.7694717049598694,-8.667634574521799e-06,0.0,0.0004043247026856,0.0,0.0,77.00443267822266,0.0,0.0,0.0,0.4906753897666931,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1879020929336547,-3792.086669921875,304.1649780273437,0.7556540369987488,0.2647361755371094,0.2418141067028045,293.2987060546875,297.1499938964844,293.1499938964844,0.1459638327360153,-3263.788330078125,304.16754150390625,0.70876145362854,0.2151349186897277,0.2080843150615692,293.24176025390625,297.1499938964844,293.1499938964844,0.3250558972358703,-4552.39306640625,304.1641540527344,0.8715353012084961,0.4119552671909332,0.2903158366680145,293.2938537597656,297.1499938964844,293.1499938964844,0.4702490568161011,-8231.75,304.1701354980469,0.9672049880027772,0.5519213080406189,0.5247134566307068,293.1920471191406,297.1499938964844,293.1499938964844,0.0249929465353488,-4857.3388671875,304.154296875,0.4578151106834411,0.0649031028151512,0.3099986016750335,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,281.1601867675781,293.2804870605469,291.1929931640625,1.0,0.40861976146698,0.8513972163200378,0.8513972163200378,1.0,1.0,-1.8903648853302,0.8363857865333557,1.0539791584014893,0.4075303673744201,0.0,0.0,0.6184710264205933,116.74699401855467,84.0,23.962059020996094,-17228.31640625,759.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93310546875,308.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22464.8515625,21240.0,0.0,0.0,0.3950604498386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544468641281128,0.7544553875923157,-8.53681740409229e-06,0.0,0.0004009361437056,0.0,0.0,73.97989654541016,0.0,0.0,0.0,0.4697895050048828,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1879020929336547,-3792.086669921875,304.1649780273437,0.7556540369987488,0.2647361755371094,0.2418141067028045,293.2987060546875,297.1499938964844,293.1499938964844,0.1459638327360153,-3263.788330078125,304.16754150390625,0.70876145362854,0.2151349186897277,0.2080843150615692,293.24176025390625,297.1499938964844,293.1499938964844,0.3250558972358703,-4552.39306640625,304.1641540527344,0.8715353012084961,0.4119552671909332,0.2903158366680145,293.2938537597656,297.1499938964844,293.1499938964844,0.4702490568161011,-8231.75,304.1701354980469,0.9672049880027772,0.5519213080406189,0.5247134566307068,293.1920471191406,297.1499938964844,293.1499938964844,0.0249929465353488,-4857.3388671875,304.154296875,0.4578151106834411,0.0649031028151512,0.3099986016750335,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,281.1601867675781,293.2804870605469,291.1929931640625,1.0,0.40861976146698,0.8513972163200378,0.8513972163200378,1.0,1.0,-1.8903648853302,0.8363857865333557,1.0539791584014893,0.4075303673744201,0.0,0.0,0.6184710264205933,116.74699401855467,84.0,23.962059020996094,-17228.31640625,759.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93310546875,308.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22464.8515625,21240.0,0.0,0.0,0.3950604498386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544468641281128,0.7544553875923157,-8.53681740409229e-06,0.0,0.0004009361437056,0.0,0.0,73.97989654541016,0.0,0.0,0.0,0.4697895050048828,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860469877719879,-3762.785400390625,304.1640625,0.7642063498497009,0.2625923156738281,0.2395898699760437,293.2981872558594,297.1499938964844,293.1499938964844,0.143532246351242,-3220.67041015625,304.1669311523437,0.7156119346618652,0.2122274339199066,0.2050265222787857,293.2408447265625,297.1499938964844,293.1499938964844,0.323606014251709,-4537.00439453125,304.16278076171875,0.8830269575119019,0.4102770388126373,0.2889154255390167,293.2924194335937,297.1499938964844,293.1499938964844,0.4678510427474975,-8199.81640625,304.1687927246094,0.9789528846740724,0.5492904782295227,0.5219214558601379,293.1900939941406,297.1499938964844,293.1499938964844,0.0244640335440635,-4808.70703125,304.1540222167969,0.4662216603755951,0.064445212483406,0.3064246475696563,291.1717224121094,291.1499938964844,268.193359375,265.9076843261719,281.1883544921875,293.279296875,291.1731872558594,1.0,0.399865984916687,0.8505410552024841,0.8505410552024841,1.0,1.0,-1.8746957778930664,0.8288504481315613,1.04584538936615,0.4032300114631653,0.0,0.0,0.617931067943573,108.61466979980467,84.0,-2.297107458114624,-16987.23828125,720.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0030212402344,308.45635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21406.509765625,21240.0,0.0,0.0,0.3917488753795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319615483283997,0.7319696545600891,-8.09451739769429e-06,0.0,0.0003975752915721,0.0,0.0,67.95171356201172,0.0,0.0,0.0,0.4716429114341736,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854067146778106,-3752.3271484375,304.1642150878906,0.7666343450546265,0.2620627284049988,0.2390386462211609,293.29803466796875,297.1499938964844,293.1499938964844,0.1427868753671646,-3207.14208984375,304.16705322265625,0.7174838781356812,0.2115038633346557,0.2042635977268219,293.2406311035156,297.1499938964844,293.1499938964844,0.322935551404953,-4529.43359375,304.1630859375,0.8862389922142029,0.4098614454269409,0.2885682880878448,293.29205322265625,297.1499938964844,293.1499938964844,0.4668181538581848,-8185.29296875,304.1693115234375,0.9820024967193604,0.5486392974853516,0.5212312340736389,293.1895751953125,297.1499938964844,293.1499938964844,0.0243009887635707,-4792.6572265625,304.1540222167969,0.4684005677700043,0.0643374174833297,0.3055521249771118,291.1777038574219,291.1499938964844,268.2050476074219,265.9171142578125,281.1953430175781,293.27899169921875,291.1799621582031,1.0,0.3976075053215027,0.8503270149230957,0.8503270149230957,1.0,1.0,-1.8708242177963257,0.8269904255867004,1.04383385181427,0.4021636843681335,0.0,0.0,0.6164818406105042,106.52577209472656,72.0,8.648194313049316,-16960.962890625,710.9187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196838378906,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21378.23046875,21240.0,0.0,0.0,0.3908931910991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730328381061554,0.7303364872932434,-8.073619937931653e-06,0.0,0.0003967068914789,0.0,0.0,67.598388671875,0.0,0.0,0.0,0.4707938134670257,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823998987674713,-3703.37890625,304.1644592285156,0.7806936502456665,0.2594451904296875,0.2363012731075287,293.2973022460937,297.1499938964844,293.1499938964844,0.1392100006341934,-3142.261474609375,304.16729736328125,0.7279888987541199,0.2079003155231475,0.2004540860652923,293.239501953125,297.1499938964844,293.1499938964844,0.3198689222335815,-4495.08251953125,304.1637878417969,0.9044751524925232,0.4077928364276886,0.2868321239948272,293.290283203125,297.1499938964844,293.1499938964844,0.4620364606380462,-8118.75634765625,304.1707763671875,0.997474193572998,0.5453999638557434,0.5177856683731079,293.1871337890625,297.1499938964844,293.1499938964844,0.0235487930476665,-4718.39404296875,304.1539306640625,0.4791960418224334,0.0638332441449165,0.3013112246990204,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,281.2301330566406,293.2774658203125,291.2002258300781,1.0,0.3859558403491974,0.8492568731307983,0.8492568731307983,1.0,1.0,-1.8516353368759155,0.8177809715270996,1.033854365348816,0.396862268447876,0.0,0.0,0.6080862879753113,95.85839080810548,60.0,18.27031898498535,-16750.78515625,662.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024780273437,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.421875,21240.0,0.0,0.0,0.3864235281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132366299629211,0.7132445573806763,-7.930168067105114e-06,0.0,0.0003921707684639,0.0,0.0,64.44967651367188,0.0,0.0,0.0,0.4640625417232513,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823998987674713,-3703.37890625,304.1644592285156,0.7806936502456665,0.2594451904296875,0.2363012731075287,293.2973022460937,297.1499938964844,293.1499938964844,0.1392100006341934,-3142.261474609375,304.16729736328125,0.7279888987541199,0.2079003155231475,0.2004540860652923,293.239501953125,297.1499938964844,293.1499938964844,0.3198689222335815,-4495.08251953125,304.1637878417969,0.9044751524925232,0.4077928364276886,0.2868321239948272,293.290283203125,297.1499938964844,293.1499938964844,0.4620364606380462,-8118.75634765625,304.1707763671875,0.997474193572998,0.5453999638557434,0.5177856683731079,293.1871337890625,297.1499938964844,293.1499938964844,0.0235487930476665,-4718.39404296875,304.1539306640625,0.4791960418224334,0.0638332441449165,0.3013112246990204,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,281.2301330566406,293.2774658203125,291.2002258300781,1.0,0.3859558403491974,0.8492568731307983,0.8492568731307983,1.0,1.0,-1.8516353368759155,0.8177809715270996,1.033854365348816,0.396862268447876,0.0,0.0,0.6080862879753113,95.85839080810548,60.0,18.27031898498535,-16750.78515625,662.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024780273437,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.421875,21240.0,0.0,0.0,0.3864235281944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132366299629211,0.7132445573806763,-7.930168067105114e-06,0.0,0.0003921707684639,0.0,0.0,64.44967651367188,0.0,0.0,0.0,0.4640625417232513,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809703260660171,-3680.071044921875,304.1644287109375,0.7870208621025085,0.2581800818443298,0.2349964529275894,293.2968139648437,297.1499938964844,293.1499938964844,0.137485459446907,-3110.876220703125,304.16729736328125,0.7324625253677368,0.2061319351196289,0.1986058205366134,293.23883056640625,297.1499938964844,293.1499938964844,0.31840780377388,-4478.73095703125,304.1639404296875,0.9131969213485718,0.4067936539649963,0.2860066294670105,293.2864685058594,297.1499938964844,293.1499938964844,0.4520808160305023,-7973.1806640625,304.1853942871094,0.9990000128746032,0.5443648099899292,0.5083076357841492,293.185791015625,297.1499938964844,293.1499938964844,0.0232314094901084,-4686.55322265625,304.15380859375,0.4834886789321899,0.0636283829808235,0.2995136678218841,291.2089233398437,291.1499938964844,268.2925109863281,265.9877319335937,281.2517395019531,293.2756652832031,291.2110595703125,1.0,0.3796254396438598,0.8487218022346497,0.8487218022346497,1.0,1.0,-1.833302617073059,0.8089298009872437,1.024372935295105,0.3922394216060638,0.0,0.0,0.6032689809799194,91.29867553710938,60.0,27.50821304321289,-16599.451171875,634.6559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,21416.349609375,20160.0,0.0,0.0,0.3839991092681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038121223449707,0.7038199305534363,-7.851314876461402e-06,0.0,0.0003897103015333,0.0,0.0,62.7535400390625,0.0,0.0,0.0,0.445390373468399,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798257678747177,-3661.74560546875,304.16387939453125,0.7932308912277222,0.2569213211536407,0.2337270677089691,293.2963256835937,297.1499938964844,293.1499938964844,0.1359833478927612,-3083.8046875,304.1668701171875,0.736810564994812,0.2043679058551788,0.1967919617891311,293.2381591796875,297.1499938964844,293.1499938964844,0.3174154162406921,-4468.02490234375,304.1632080078125,0.9221835732460022,0.4057990312576294,0.2852064073085785,293.2740173339844,297.1499938964844,293.1499938964844,0.437877207994461,-7765.89013671875,304.2047424316406,0.9990000128746032,0.5450718402862549,0.494110643863678,293.1843566894531,297.1499938964844,293.1499938964844,0.0230004787445068,-4664.22802734375,304.1535339355469,0.4876047670841217,0.0634522959589958,0.2979535758495331,291.2040405273437,291.1499938964844,268.321533203125,266.0111999511719,281.2743835449219,293.2709045410156,291.2036437988281,1.0,0.3728429675102234,0.8482375741004944,0.8482375741004944,1.0,1.0,-1.8097659349441528,0.7976369261741638,1.0121290683746338,0.3861824870109558,0.0,0.0,0.5999331474304199,86.96340942382812,48.0,5.058469772338867,-16299.328125,604.31396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2275085449219,308.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20526.259765625,20160.0,0.0,0.0,0.3811479210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678911030292511,0.6789184808731079,-7.440938134095631e-06,0.0,0.000386816682294,0.0,0.0,57.15866470336914,0.0,0.0,0.0,0.446702241897583,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766307055950164,-3608.8505859375,304.1645812988281,0.8080735802650452,0.2544019520282745,0.2311736196279525,293.2955322265625,297.1499938964844,293.1499938964844,0.1322938650846481,-3015.67724609375,304.1674194335937,0.7476244568824768,0.2008194029331207,0.1931343674659729,293.237060546875,297.1499938964844,293.1499938964844,0.3138248026371002,-4427.1328125,304.164794921875,0.9436419010162354,0.4037877917289734,0.283585786819458,293.2278137207031,297.1499938964844,293.1499938964844,0.4039495289325714,-7270.82470703125,304.2428894042969,0.9990000128746032,0.5512428283691406,0.4629229009151459,293.1813659667969,297.1499938964844,293.1499938964844,0.0224250722676515,-4603.26953125,304.1533203125,0.4973721802234649,0.0631865859031677,0.2951322495937347,291.2492370605469,291.1499938964844,268.3793334960937,266.05810546875,281.3192138671875,293.2571105957031,291.2520751953125,1.0,0.3582473993301391,0.8472692370414734,0.8472692370414734,1.0,1.0,-1.7595287561416626,0.7735742330551147,0.9859544634819032,0.3733274042606354,0.0,0.0,0.5841383337974548,77.88020324707031,51.0,50.18484115600586,-15901.4326171875,542.3991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,20463.736328125,20160.0,0.0,0.0,0.3745175004005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651454746723175,0.6514619588851929,-7.204989287856733e-06,0.0,0.0003800876729656,0.0,0.0,52.589332580566406,0.0,0.0,0.0,0.4356725811958313,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766307055950164,-3608.8505859375,304.1645812988281,0.8080735802650452,0.2544019520282745,0.2311736196279525,293.2955322265625,297.1499938964844,293.1499938964844,0.1322938650846481,-3015.67724609375,304.1674194335937,0.7476244568824768,0.2008194029331207,0.1931343674659729,293.237060546875,297.1499938964844,293.1499938964844,0.3138248026371002,-4427.1328125,304.164794921875,0.9436419010162354,0.4037877917289734,0.283585786819458,293.2278137207031,297.1499938964844,293.1499938964844,0.4039495289325714,-7270.82470703125,304.2428894042969,0.9990000128746032,0.5512428283691406,0.4629229009151459,293.1813659667969,297.1499938964844,293.1499938964844,0.0224250722676515,-4603.26953125,304.1533203125,0.4973721802234649,0.0631865859031677,0.2951322495937347,291.2492370605469,291.1499938964844,268.3793334960937,266.05810546875,281.3192138671875,293.2571105957031,291.2520751953125,1.0,0.3582473993301391,0.8472692370414734,0.8472692370414734,1.0,1.0,-1.7595287561416626,0.7735742330551147,0.9859544634819032,0.3733274042606354,0.0,0.0,0.5841383337974548,77.88020324707031,51.0,50.18484115600586,-15901.4326171875,542.3991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,20463.736328125,20160.0,0.0,0.0,0.3745175004005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651454746723175,0.6514619588851929,-7.204989287856733e-06,0.0,0.0003800876729656,0.0,0.0,52.589332580566406,0.0,0.0,0.0,0.4356725811958313,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739509254693985,-3564.903564453125,304.1641540527344,0.8179247379302979,0.2518584728240967,0.2287086695432663,293.295166015625,297.1499938964844,293.1499938964844,0.1289997100830078,-2955.050048828125,304.1670837402344,0.7547218203544617,0.1972126960754394,0.1895403265953064,293.2363586425781,297.1499938964844,293.1499938964844,0.311025470495224,-4395.85546875,304.1644897460937,0.9584845304489136,0.4017259776592254,0.2820119559764862,293.1674194335937,297.1499938964844,293.1499938964844,0.3797375857830047,-6922.72265625,304.25152587890625,0.9990000128746032,0.5615086555480957,0.4411438107490539,293.1786499023437,297.1499938964844,293.1499938964844,0.0220560450106859,-4564.50146484375,304.1528015136719,0.5048313736915588,0.0629454851150512,0.293097048997879,291.269775390625,291.1499938964844,268.43682861328125,266.1048889160156,281.36090087890625,293.2501220703125,291.2699584960937,1.0,0.3482343852519989,0.8463008403778076,0.8463008403778076,1.0,1.0,-1.7217577695846558,0.7555879950523376,0.966169774532318,0.3633705079555511,0.0,0.0,0.5663149952888489,71.80028533935547,69.0,26.797822952270508,-15471.8603515625,500.0747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6675720214844,308.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20485.154296875,19080.0,0.0,0.0,0.3664949238300323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136234402656555,0.6136303544044495,-6.91920604367624e-06,0.0,0.00037194575998,0.0,0.0,46.87893295288086,0.0,0.0,0.0,0.4067533910274505,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739509254693985,-3564.903564453125,304.1641540527344,0.8179247379302979,0.2518584728240967,0.2287086695432663,293.295166015625,297.1499938964844,293.1499938964844,0.1289997100830078,-2955.050048828125,304.1670837402344,0.7547218203544617,0.1972126960754394,0.1895403265953064,293.2363586425781,297.1499938964844,293.1499938964844,0.311025470495224,-4395.85546875,304.1644897460937,0.9584845304489136,0.4017259776592254,0.2820119559764862,293.1674194335937,297.1499938964844,293.1499938964844,0.3797375857830047,-6922.72265625,304.25152587890625,0.9990000128746032,0.5615086555480957,0.4411438107490539,293.1786499023437,297.1499938964844,293.1499938964844,0.0220560450106859,-4564.50146484375,304.1528015136719,0.5048313736915588,0.0629454851150512,0.293097048997879,291.269775390625,291.1499938964844,268.43682861328125,266.1048889160156,281.36090087890625,293.2501220703125,291.2699584960937,1.0,0.3482343852519989,0.8463008403778076,0.8463008403778076,1.0,1.0,-1.7217577695846558,0.7555879950523376,0.966169774532318,0.3633705079555511,0.0,0.0,0.5663149952888489,71.80028533935547,69.0,26.797822952270508,-15471.8603515625,500.0747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6675720214844,308.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20485.154296875,19080.0,0.0,0.0,0.3664949238300323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136234402656555,0.6136303544044495,-6.91920604367624e-06,0.0,0.00037194575998,0.0,0.0,46.87893295288086,0.0,0.0,0.0,0.4067533910274505,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724410951137542,-3541.4697265625,304.1620178222656,0.8155550956726074,0.2492536902427673,0.2263901531696319,293.2952880859375,297.1499938964844,293.1499938964844,0.1265717893838882,-2911.428466796875,304.1654663085937,0.7504798769950867,0.1935068219900131,0.1860647350549698,293.2359924316406,297.1499938964844,293.1499938964844,0.3102224171161651,-4388.4208984375,304.1610717773437,0.957076370716095,0.3996102511882782,0.2805519700050354,293.1221923828125,297.1499938964844,293.1499938964844,0.3786514401435852,-6923.60009765625,304.21875,0.9990000128746032,0.5703044533729553,0.4406872093677521,293.17657470703125,297.1499938964844,293.1499938964844,0.021983815357089,-4560.85888671875,304.1520080566406,0.5041924118995667,0.0626391619443893,0.2917815744876861,291.2216796875,291.1499938964844,268.4939880371094,266.15155029296875,281.3927307128906,293.2542724609375,291.2210998535156,1.0,0.3472700715065002,0.8457348942756653,0.8457348942756653,1.0,1.0,-1.7109003067016602,0.7505636215209961,0.960336685180664,0.3599046766757965,0.0,0.0,0.560194194316864,71.44100189208984,87.0,-29.98983383178711,-15177.0869140625,492.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.943359375,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,19300.708984375,19080.0,0.0,0.0,0.3570952713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783700346946716,0.5783764719963074,-6.396167464117752e-06,0.0,0.0003624063101597,0.0,0.0,40.5606803894043,0.0,0.0,0.0,0.4035196006298065,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724410951137542,-3541.4697265625,304.1620178222656,0.8155550956726074,0.2492536902427673,0.2263901531696319,293.2952880859375,297.1499938964844,293.1499938964844,0.1265717893838882,-2911.428466796875,304.1654663085937,0.7504798769950867,0.1935068219900131,0.1860647350549698,293.2359924316406,297.1499938964844,293.1499938964844,0.3102224171161651,-4388.4208984375,304.1610717773437,0.957076370716095,0.3996102511882782,0.2805519700050354,293.1221923828125,297.1499938964844,293.1499938964844,0.3786514401435852,-6923.60009765625,304.21875,0.9990000128746032,0.5703044533729553,0.4406872093677521,293.17657470703125,297.1499938964844,293.1499938964844,0.021983815357089,-4560.85888671875,304.1520080566406,0.5041924118995667,0.0626391619443893,0.2917815744876861,291.2216796875,291.1499938964844,268.4939880371094,266.15155029296875,281.3927307128906,293.2542724609375,291.2210998535156,1.0,0.3472700715065002,0.8457348942756653,0.8457348942756653,1.0,1.0,-1.7109003067016602,0.7505636215209961,0.960336685180664,0.3599046766757965,0.0,0.0,0.560194194316864,71.44100189208984,87.0,-29.98983383178711,-15177.0869140625,492.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.943359375,308.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,19300.708984375,19080.0,0.0,0.0,0.3570952713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783700346946716,0.5783764719963074,-6.396167464117752e-06,0.0,0.0003624063101597,0.0,0.0,40.5606803894043,0.0,0.0,0.0,0.4035196006298065,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707436740398407,-3514.390869140625,304.1607971191406,0.8030154705047607,0.2465858459472656,0.2241634428501129,293.2958679199219,297.1499938964844,293.1499938964844,0.1240005269646644,-2864.5185546875,304.1645812988281,0.737494945526123,0.1897121965885162,0.1826585680246353,293.2360534667969,297.1499938964844,293.1499938964844,0.309044748544693,-4376.130859375,304.1593017578125,0.9424263834953308,0.3974222838878631,0.2791615724563598,293.1166076660156,297.1499938964844,293.1499938964844,0.3943764865398407,-7172.91552734375,304.1692810058594,0.9990000128746032,0.5722315907478333,0.4572533667087555,293.1753234863281,297.1499938964844,293.1499938964844,0.0219171550124883,-4556.3408203125,304.1514587402344,0.4969560801982879,0.0622220523655414,0.290833830833435,291.1932373046875,291.1499938964844,268.5508117675781,266.1980895996094,281.4100036621094,293.25372314453125,291.1898193359375,1.0,0.3529937863349914,0.845168948173523,0.845168948173523,1.0,1.0,-1.7212092876434326,0.7556194067001343,0.9655898809432985,0.361725389957428,0.0,0.0,0.555767834186554,75.6065673828125,105.0,-47.45281982421875,-15138.7763671875,510.8926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0979919433594,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19182.1640625,19080.0,0.0,0.0,0.3480193614959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653509497642517,0.5653572082519531,-6.278949967963854e-06,0.0,0.0003531953843776,0.0,0.0,38.741153717041016,0.0,0.0,0.0,0.3984774649143219,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707436740398407,-3514.390869140625,304.1607971191406,0.8030154705047607,0.2465858459472656,0.2241634428501129,293.2958679199219,297.1499938964844,293.1499938964844,0.1240005269646644,-2864.5185546875,304.1645812988281,0.737494945526123,0.1897121965885162,0.1826585680246353,293.2360534667969,297.1499938964844,293.1499938964844,0.309044748544693,-4376.130859375,304.1593017578125,0.9424263834953308,0.3974222838878631,0.2791615724563598,293.1166076660156,297.1499938964844,293.1499938964844,0.3943764865398407,-7172.91552734375,304.1692810058594,0.9990000128746032,0.5722315907478333,0.4572533667087555,293.1753234863281,297.1499938964844,293.1499938964844,0.0219171550124883,-4556.3408203125,304.1514587402344,0.4969560801982879,0.0622220523655414,0.290833830833435,291.1932373046875,291.1499938964844,268.5508117675781,266.1980895996094,281.4100036621094,293.25372314453125,291.1898193359375,1.0,0.3529937863349914,0.845168948173523,0.845168948173523,1.0,1.0,-1.7212092876434326,0.7556194067001343,0.9655898809432985,0.361725389957428,0.0,0.0,0.555767834186554,75.6065673828125,105.0,-47.45281982421875,-15138.7763671875,510.8926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0979919433594,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19182.1640625,19080.0,0.0,0.0,0.3480193614959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653509497642517,0.5653572082519531,-6.278949967963854e-06,0.0,0.0003531953843776,0.0,0.0,38.741153717041016,0.0,0.0,0.0,0.3984774649143219,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1700588762760162,-3503.69189453125,304.1600952148437,0.7939415574073792,0.2452307641506195,0.2230780273675918,293.2962646484375,297.1499938964844,293.1499938964844,0.1228310167789459,-2843.298583984375,304.1640625,0.7289971709251404,0.1877840459346771,0.1809759140014648,293.2362060546875,297.1499938964844,293.1499938964844,0.3087362647056579,-4373.27392578125,304.1581726074219,0.9313462972640992,0.3963035345077514,0.278484970331192,293.1298217773437,297.1499938964844,293.1499938964844,0.4077046811580658,-7376.6240234375,304.1415405273437,0.9990000128746032,0.5700723528862,0.470369279384613,293.1752319335937,297.1499938964844,293.1499938964844,0.0218933280557394,-4555.7197265625,304.1512451171875,0.4916450381278991,0.0619241409003734,0.2902580499649048,291.1690979003906,291.1499938964844,268.5791015625,266.2212829589844,281.4139099121094,293.2503662109375,291.16583251953125,1.0,0.3578151762485504,0.8448860049247742,0.8448860049247742,1.0,1.0,-1.7321256399154663,0.7608843445777893,0.9712413549423218,0.3641046583652496,0.0,0.0,0.5569149255752563,79.07582092285156,105.0,-56.12506103515625,-15180.6923828125,528.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1170654296875,308.6927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19112.13671875,18000.0,0.0,0.0,0.3439070284366607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647048950195312,0.5647111535072327,-6.258682333282195e-06,0.0,0.0003490219241939,0.0,0.0,38.578155517578125,0.0,0.0,0.0,0.3830673396587372,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698594838380813,-3501.67626953125,304.1585998535156,0.7837780117988586,0.2438621968030929,0.2220076769590377,293.2967529296875,297.1499938964844,293.1499938964844,0.1220048889517784,-2829.0576171875,304.1629943847656,0.7195220589637756,0.1858351528644561,0.1793030053377151,293.2364196777344,297.1499938964844,293.1499938964844,0.3093023598194122,-4380.9697265625,304.1556091308594,0.9187026619911194,0.3951708674430847,0.2778187394142151,293.153076171875,297.1499938964844,293.1499938964844,0.4250605702400207,-7637.9814453125,304.1114807128906,0.9990000128746032,0.5657715797424316,0.4860389232635498,293.17547607421875,297.1499938964844,293.1499938964844,0.0219308100640773,-4563.81494140625,304.15093994140625,0.4854360222816467,0.0615567788481712,0.2895172834396362,291.1146545410156,291.1499938964844,268.6072998046875,266.2444763183594,281.4168701171875,293.2472229003906,291.1070861816406,1.0,0.3636830151081085,0.8443247675895691,0.8443247675895691,1.0,1.0,-1.7459532022476196,0.7675046324729919,0.9784485697746276,0.3672235906124115,0.0,0.0,0.5644054412841797,83.36337280273438,108.0,-106.83157348632812,-15136.1103515625,549.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1109313964844,308.6069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.875,18000.0,0.0,0.0,0.3400361537933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564161539077759,0.5564221143722534,-5.975859949103324e-06,0.0,0.000345093460055,0.0,0.0,36.39762878417969,0.0,0.0,0.0,0.3901380002498626,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680245846509933,-3471.669189453125,304.15887451171875,0.7679935693740845,0.2411412894725799,0.2198147177696228,293.29766845703125,297.1499938964844,293.1499938964844,0.1192958503961563,-2778.740478515625,304.1632385253906,0.702877402305603,0.1819351017475128,0.1758820116519928,293.23681640625,297.1499938964844,293.1499938964844,0.3078824281692505,-4365.078125,304.15625,0.9004013538360596,0.392897367477417,0.2764376699924469,293.2179260253906,297.1499938964844,293.1499938964844,0.4513942301273346,-8022.59033203125,304.08123779296875,0.9990000128746032,0.5525783896446228,0.5110135078430176,293.17633056640625,297.1499938964844,293.1499938964844,0.0216203518211841,-4533.08203125,304.1511535644531,0.4744008481502533,0.0607380643486976,0.2871888875961303,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,281.4344482421875,293.2519836425781,291.0940856933594,1.0,0.3722015023231506,0.8432023525238037,0.8432023525238037,1.0,1.0,-1.7647539377212524,0.7764549255371094,0.9882989525794984,0.3714984059333801,0.0,0.0,0.5743995904922485,90.40848541259766,111.0,-36.09310531616211,-15350.7490234375,583.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9457702636719,308.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.078125,18000.0,0.0,0.0,0.3341067433357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576874315738678,0.5768803358078003,-6.063268301659264e-06,0.0,0.0003390758938621,0.0,0.0,38.6788215637207,0.0,0.0,0.0,0.3964346647262573,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680245846509933,-3471.669189453125,304.15887451171875,0.7679935693740845,0.2411412894725799,0.2198147177696228,293.29766845703125,297.1499938964844,293.1499938964844,0.1192958503961563,-2778.740478515625,304.1632385253906,0.702877402305603,0.1819351017475128,0.1758820116519928,293.23681640625,297.1499938964844,293.1499938964844,0.3078824281692505,-4365.078125,304.15625,0.9004013538360596,0.392897367477417,0.2764376699924469,293.2179260253906,297.1499938964844,293.1499938964844,0.4513942301273346,-8022.59033203125,304.08123779296875,0.9990000128746032,0.5525783896446228,0.5110135078430176,293.17633056640625,297.1499938964844,293.1499938964844,0.0216203518211841,-4533.08203125,304.1511535644531,0.4744008481502533,0.0607380643486976,0.2871888875961303,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,281.4344482421875,293.2519836425781,291.0940856933594,1.0,0.3722015023231506,0.8432023525238037,0.8432023525238037,1.0,1.0,-1.7647539377212524,0.7764549255371094,0.9882989525794984,0.3714984059333801,0.0,0.0,0.5743995904922485,90.40848541259766,111.0,-36.09310531616211,-15350.7490234375,583.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9457702636719,308.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17875.078125,18000.0,0.0,0.0,0.3341067433357239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576874315738678,0.5768803358078003,-6.063268301659264e-06,0.0,0.0003390758938621,0.0,0.0,38.6788215637207,0.0,0.0,0.0,0.3964346647262573,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659221947193145,-3436.71484375,304.1594543457031,0.7518265247344971,0.2384798377752304,0.2177180796861648,293.2982177734375,297.1499938964844,293.1499938964844,0.1164142563939094,-2724.513671875,304.16363525390625,0.6845488548278809,0.178079292178154,0.1725443303585052,293.2371520996094,297.1499938964844,293.1499938964844,0.3058465719223022,-4341.80859375,304.1576232910156,0.8820607662200928,0.3906294703483581,0.2750943303108215,293.277099609375,297.1499938964844,293.1499938964844,0.4557993412017822,-8073.39404296875,304.0994567871094,0.987484574317932,0.5387805700302124,0.5138195753097534,293.1773376464844,297.1499938964844,293.1499938964844,0.0212463028728961,-4493.5771484375,304.1513977050781,0.4590474665164947,0.0598654299974441,0.2848464548587799,291.1001892089844,291.1499938964844,268.71905517578125,266.3367919921875,281.4732666015625,293.2696228027344,291.1037902832031,1.0,0.3785066604614258,0.8420798778533936,0.8420798778533936,1.0,1.0,-1.7571386098861694,0.7727461457252502,0.9843924045562744,0.3693645298480987,0.0,0.0,0.5813313722610474,98.3773956298828,114.0,12.470751762390137,-15326.0380859375,602.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6515197753906,308.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.0078125,18000.0,0.0,0.0,0.3304366171360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920743346214294,0.5920805335044861,-6.170470442157239e-06,0.0,0.0003353511856403,0.0,0.0,40.65547561645508,0.0,0.0,0.0,0.4019956588745117,4.0,0.0,1.0
