time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659221947193145,-3436.71484375,304.1594543457031,0.7518265247344971,0.2384798377752304,0.2177180796861648,293.2982177734375,297.1499938964844,293.1499938964844,0.1164142563939094,-2724.513671875,304.16363525390625,0.6845488548278809,0.178079292178154,0.1725443303585052,293.2371520996094,297.1499938964844,293.1499938964844,0.3058465719223022,-4341.80859375,304.1576232910156,0.8820607662200928,0.3906294703483581,0.2750943303108215,293.277099609375,297.1499938964844,293.1499938964844,0.4557993412017822,-8073.39404296875,304.0994567871094,0.987484574317932,0.5387805700302124,0.5138195753097534,293.1773376464844,297.1499938964844,293.1499938964844,0.0212463028728961,-4493.5771484375,304.1513977050781,0.4590474665164947,0.0598654299974441,0.2848464548587799,291.1001892089844,291.1499938964844,268.71905517578125,266.3367919921875,281.4732666015625,293.2696228027344,291.1037902832031,1.0,0.3785066604614258,0.8420798778533936,0.8420798778533936,1.0,1.0,-1.7571386098861694,0.7727461457252502,0.9843924045562744,0.3693645298480987,0.0,0.0,0.5813313722610474,98.3773956298828,114.0,12.470751762390137,-15326.0380859375,602.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6515197753906,308.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17872.0078125,18000.0,0.0,0.0,0.3304366171360016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920743346214294,0.5920805335044861,-6.170470442157239e-06,0.0,0.0003353511856403,0.0,0.0,40.65547561645508,0.0,0.0,0.0,0.4019956588745117,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634508371353149,-3395.08740234375,304.1603698730469,0.7385632991790771,0.2357833087444305,0.2156019806861877,293.2989196777344,297.1499938964844,293.1499938964844,0.1132872104644775,-2664.93505859375,304.1642761230469,0.6687074303627014,0.1741827726364135,0.169183611869812,293.23785400390625,297.1499938964844,293.1499938964844,0.3030715584754944,-4309.794921875,304.1596374511719,0.8668229579925537,0.3882805109024048,0.2737051844596863,293.2974853515625,297.1499938964844,293.1499938964844,0.4478720724582672,-7946.63330078125,304.1288757324219,0.9691672325134276,0.5313767790794373,0.5058561563491821,293.17852783203125,297.1499938964844,293.1499938964844,0.0207596272230148,-4439.75439453125,304.1517333984375,0.4447129666805267,0.0589300766587257,0.2821291089057922,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,281.5135803222656,293.2779846191406,291.1347351074219,1.0,0.3825541138648987,0.8408136963844299,0.8408136963844299,1.0,1.0,-1.7361254692077637,0.7626990079879761,0.9734264612197876,0.3636625111103058,0.0,0.0,0.5806800723075867,105.51619720458984,117.0,26.95768165588379,-15107.2060546875,608.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583374023437,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3125,18000.0,0.0,0.0,0.3279658555984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942638516426086,0.5942701101303101,-6.210962965269573e-06,0.0,0.0003328436287119,0.0,0.0,41.08001708984375,0.0,0.0,0.0,0.4031057357788086,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634508371353149,-3395.08740234375,304.1603698730469,0.7385632991790771,0.2357833087444305,0.2156019806861877,293.2989196777344,297.1499938964844,293.1499938964844,0.1132872104644775,-2664.93505859375,304.1642761230469,0.6687074303627014,0.1741827726364135,0.169183611869812,293.23785400390625,297.1499938964844,293.1499938964844,0.3030715584754944,-4309.794921875,304.1596374511719,0.8668229579925537,0.3882805109024048,0.2737051844596863,293.2974853515625,297.1499938964844,293.1499938964844,0.4478720724582672,-7946.63330078125,304.1288757324219,0.9691672325134276,0.5313767790794373,0.5058561563491821,293.17852783203125,297.1499938964844,293.1499938964844,0.0207596272230148,-4439.75439453125,304.1517333984375,0.4447129666805267,0.0589300766587257,0.2821291089057922,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,281.5135803222656,293.2779846191406,291.1347351074219,1.0,0.3825541138648987,0.8408136963844299,0.8408136963844299,1.0,1.0,-1.7361254692077637,0.7626990079879761,0.9734264612197876,0.3636625111103058,0.0,0.0,0.5806800723075867,105.51619720458984,117.0,26.95768165588379,-15107.2060546875,608.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583374023437,308.2799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3125,18000.0,0.0,0.0,0.3279658555984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942638516426086,0.5942701101303101,-6.210962965269573e-06,0.0,0.0003328436287119,0.0,0.0,41.08001708984375,0.0,0.0,0.0,0.4031057357788086,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612114459276199,-3357.638427734375,304.16064453125,0.7287859320640564,0.2331276386976242,0.2134273946285247,293.2995300292969,297.1499938964844,293.1499938964844,0.1102967336773872,-2607.989990234375,304.1644897460937,0.6564558744430542,0.170285627245903,0.1657270640134811,293.238525390625,297.1499938964844,293.1499938964844,0.3006916046142578,-4282.7216796875,304.1603698730469,0.8559032678604126,0.3859216272830963,0.2722355127334595,293.3031921386719,297.1499938964844,293.1499938964844,0.4431520104408264,-7872.9482421875,304.1435546875,0.9551243782043456,0.526471734046936,0.5010936856269836,293.1792907714844,297.1499938964844,293.1499938964844,0.0202992837876081,-4389.400390625,304.15191650390625,0.4344795644283294,0.058055005967617,0.2791979014873504,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,281.5489807128906,293.28057861328125,291.1473693847656,1.0,0.3854465186595917,0.8395475745201111,0.8395475745201111,1.0,1.0,-1.7183607816696167,0.7542043328285217,0.9641563892364502,0.3587989211082458,0.0,0.0,0.5802613496780396,110.9650421142578,120.0,20.44086265563965,-14905.712890625,612.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.3260580003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942935347557068,0.5942997336387634,-6.215808298293268e-06,0.0,0.0003309074090793,0.0,0.0,41.10892868041992,0.0,0.0,0.0,0.4031758904457092,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612114459276199,-3357.638427734375,304.16064453125,0.7287859320640564,0.2331276386976242,0.2134273946285247,293.2995300292969,297.1499938964844,293.1499938964844,0.1102967336773872,-2607.989990234375,304.1644897460937,0.6564558744430542,0.170285627245903,0.1657270640134811,293.238525390625,297.1499938964844,293.1499938964844,0.3006916046142578,-4282.7216796875,304.1603698730469,0.8559032678604126,0.3859216272830963,0.2722355127334595,293.3031921386719,297.1499938964844,293.1499938964844,0.4431520104408264,-7872.9482421875,304.1435546875,0.9551243782043456,0.526471734046936,0.5010936856269836,293.1792907714844,297.1499938964844,293.1499938964844,0.0202992837876081,-4389.400390625,304.15191650390625,0.4344795644283294,0.058055005967617,0.2791979014873504,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,281.5489807128906,293.28057861328125,291.1473693847656,1.0,0.3854465186595917,0.8395475745201111,0.8395475745201111,1.0,1.0,-1.7183607816696167,0.7542043328285217,0.9641563892364502,0.3587989211082458,0.0,0.0,0.5802613496780396,110.9650421142578,120.0,20.44086265563965,-14905.712890625,612.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.3260580003261566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942935347557068,0.5942997336387634,-6.215808298293268e-06,0.0,0.0003309074090793,0.0,0.0,41.10892868041992,0.0,0.0,0.0,0.4031758904457092,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601240336894989,-3339.45361328125,304.1606750488281,0.7246062159538269,0.2318298816680908,0.2123498916625976,293.2997131347656,297.1499938964844,293.1499938964844,0.1088209003210067,-2579.7998046875,304.16455078125,0.6511716246604919,0.1683551967144012,0.163996160030365,293.23876953125,297.1499938964844,293.1499938964844,0.2995302379131317,-4269.54931640625,304.1606140136719,0.8513895273208618,0.3847527801990509,0.2714946269989013,293.3041381835937,297.1499938964844,293.1499938964844,0.4411137104034424,-7841.92529296875,304.1484069824219,0.9490461945533752,0.5243420600891113,0.49912029504776,293.179443359375,297.1499938964844,293.1499938964844,0.0200861636549234,-4365.89501953125,304.1519470214844,0.4303630888462066,0.0576512366533279,0.2778056263923645,291.1515808105469,291.1499938964844,268.8563842773437,266.45123291015625,281.5658569335937,293.281005859375,291.1521301269531,1.0,0.3866075277328491,0.8389144539833069,0.8389144539833069,1.0,1.0,-1.7100577354431152,0.7502332925796509,0.9598245024681092,0.3565237820148468,0.0,0.0,0.5796502828598022,113.29656982421876,120.0,17.026500701904297,-14808.294921875,613.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0141906738281,308.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.736328125,18000.0,0.0,0.0,0.3252520263195038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934497117996216,0.593455970287323,-6.211971594893839e-06,0.0,0.0003300894750282,0.0,0.0,41.00831604003906,0.0,0.0,0.0,0.4028893709182739,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590597480535507,-3321.65087890625,304.1606750488281,0.7207114696502686,0.2305520325899124,0.2112832963466644,293.2998046875,297.1499938964844,293.1499938964844,0.1073621585965156,-2551.8740234375,304.16455078125,0.6462874412536621,0.1664395183324813,0.1622710227966308,293.23895263671875,297.1499938964844,293.1499938964844,0.2983894050121307,-4256.62646484375,304.1607360839844,0.8473015427589417,0.3835915029048919,0.2707535624504089,293.3045349121094,297.1499938964844,293.1499938964844,0.4391580820083618,-7812.59326171875,304.1522216796875,0.9433897137641908,0.5223091840744019,0.4972615540027618,293.17950439453125,297.1499938964844,293.1499938964844,0.0198848247528076,-4343.56689453125,304.1519775390625,0.4267167448997497,0.0572663769125938,0.276470273733139,291.1556396484375,291.1499938964844,268.8835144042969,266.4739990234375,281.5821838378906,293.2811584472656,291.1561584472656,1.0,0.3876348733901977,0.8384897708892822,0.8384897708892822,1.0,1.0,-1.7019808292388916,0.7463893294334412,0.9555914998054504,0.3543314039707184,0.0,0.0,0.5788636207580566,115.44861602783205,108.0,14.31995677947998,-14714.4599609375,614.2488403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9250793457031,307.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.470703125,18000.0,0.0,0.0,0.3245063126087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922243595123291,0.5922305583953857,-6.2048979998508e-06,0.0,0.000329332659021,0.0,0.0,40.85440826416016,0.0,0.0,0.0,0.4024545848369598,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568077504634857,-3283.83544921875,304.160888671875,0.7191526293754578,0.2280983924865722,0.2090233564376831,293.2995910644531,297.1499938964844,293.1499938964844,0.1043291240930557,-2493.505615234375,304.1647644042969,0.6424050331115723,0.1626890301704406,0.1586696356534958,293.239013671875,297.1499938964844,293.1499938964844,0.2959143817424774,-4228.478515625,304.1612854003906,0.8467409610748291,0.3813245594501495,0.2691431641578674,293.3043212890625,297.1499938964844,293.1499938964844,0.4350669682025909,-7752.23828125,304.15826416015625,0.9420994520187378,0.5184372067451477,0.4935437440872192,293.17919921875,297.1499938964844,293.1499938964844,0.0193876177072525,-4287.7236328125,304.1521301269531,0.4249792993068695,0.0565781034529209,0.2731060981750488,291.16485595703125,291.1499938964844,268.9374389648437,266.51934814453125,281.614990234375,293.2808532714844,291.16552734375,1.0,0.3843225538730621,0.8376403450965881,0.8376403450965881,1.0,1.0,-1.684507966041565,0.7380771636962891,0.946430802345276,0.3496493697166443,0.0,0.0,0.5763104557991028,114.33452606201172,96.0,13.920015335083008,-14525.5576171875,599.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857666015625,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.298828125,18000.0,0.0,0.0,0.3230950236320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882864594459534,0.58829265832901,-6.180926447996171e-06,0.0,0.0003279003722127,0.0,0.0,40.35558319091797,0.0,0.0,0.0,0.4010314643383026,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568077504634857,-3283.83544921875,304.160888671875,0.7191526293754578,0.2280983924865722,0.2090233564376831,293.2995910644531,297.1499938964844,293.1499938964844,0.1043291240930557,-2493.505615234375,304.1647644042969,0.6424050331115723,0.1626890301704406,0.1586696356534958,293.239013671875,297.1499938964844,293.1499938964844,0.2959143817424774,-4228.478515625,304.1612854003906,0.8467409610748291,0.3813245594501495,0.2691431641578674,293.3043212890625,297.1499938964844,293.1499938964844,0.4350669682025909,-7752.23828125,304.15826416015625,0.9420994520187378,0.5184372067451477,0.4935437440872192,293.17919921875,297.1499938964844,293.1499938964844,0.0193876177072525,-4287.7236328125,304.1521301269531,0.4249792993068695,0.0565781034529209,0.2731060981750488,291.16485595703125,291.1499938964844,268.9374389648437,266.51934814453125,281.614990234375,293.2808532714844,291.16552734375,1.0,0.3843225538730621,0.8376403450965881,0.8376403450965881,1.0,1.0,-1.684507966041565,0.7380771636962891,0.946430802345276,0.3496493697166443,0.0,0.0,0.5763104557991028,114.33452606201172,96.0,13.920015335083008,-14525.5576171875,599.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7857666015625,307.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.298828125,18000.0,0.0,0.0,0.3230950236320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882864594459534,0.58829265832901,-6.180926447996171e-06,0.0,0.0003279003722127,0.0,0.0,40.35558319091797,0.0,0.0,0.0,0.4010314643383026,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.154552161693573,-3245.849365234375,304.1610107421875,0.7223479151725769,0.2258056402206421,0.2067596465349197,293.2987060546875,297.1499938964844,293.1499938964844,0.1012884899973869,-2434.6337890625,304.1649169921875,0.6427856087684631,0.1590755432844162,0.1550388783216476,293.23858642578125,297.1499938964844,293.1499938964844,0.2933585047721863,-4199.3779296875,304.1617736816406,0.8518744111061096,0.3791518211364746,0.2674829363822937,293.30322265625,297.1499938964844,293.1499938964844,0.4308594763278961,-7691.130859375,304.1624755859375,0.9483184814453124,0.5147520899772644,0.4898653030395508,293.1783447265625,297.1499938964844,293.1499938964844,0.0188750810921192,-4229.0185546875,304.1522827148437,0.427475094795227,0.0560150817036628,0.2695679664611816,291.1747131347656,291.1499938964844,268.9908447265625,266.5644836425781,281.6474304199219,293.27978515625,291.17535400390625,1.0,0.3777216076850891,0.8367909789085388,0.8367909789085388,1.0,1.0,-1.666772961616516,0.7296479940414429,0.937125027179718,0.344917893409729,0.0,0.0,0.5723457932472229,109.3157958984375,84.0,13.638716697692873,-14334.189453125,572.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996459960937,307.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37890625,18000.0,0.0,0.0,0.3216006755828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815970301628113,0.5816031694412231,-6.138623575679958e-06,0.0,0.0003263838007114,0.0,0.0,39.50833511352539,0.0,0.0,0.0,0.3986203670501709,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.154552161693573,-3245.849365234375,304.1610107421875,0.7223479151725769,0.2258056402206421,0.2067596465349197,293.2987060546875,297.1499938964844,293.1499938964844,0.1012884899973869,-2434.6337890625,304.1649169921875,0.6427856087684631,0.1590755432844162,0.1550388783216476,293.23858642578125,297.1499938964844,293.1499938964844,0.2933585047721863,-4199.3779296875,304.1617736816406,0.8518744111061096,0.3791518211364746,0.2674829363822937,293.30322265625,297.1499938964844,293.1499938964844,0.4308594763278961,-7691.130859375,304.1624755859375,0.9483184814453124,0.5147520899772644,0.4898653030395508,293.1783447265625,297.1499938964844,293.1499938964844,0.0188750810921192,-4229.0185546875,304.1522827148437,0.427475094795227,0.0560150817036628,0.2695679664611816,291.1747131347656,291.1499938964844,268.9908447265625,266.5644836425781,281.6474304199219,293.27978515625,291.17535400390625,1.0,0.3777216076850891,0.8367909789085388,0.8367909789085388,1.0,1.0,-1.666772961616516,0.7296479940414429,0.937125027179718,0.344917893409729,0.0,0.0,0.5723457932472229,109.3157958984375,84.0,13.638716697692873,-14334.189453125,572.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996459960937,307.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37890625,18000.0,0.0,0.0,0.3216006755828857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815970301628113,0.5816031694412231,-6.138623575679958e-06,0.0,0.0003263838007114,0.0,0.0,39.50833511352539,0.0,0.0,0.0,0.3986203670501709,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523511558771133,-3208.69970703125,304.1610107421875,0.7289790511131287,0.2236530184745788,0.2045372128486633,293.2973022460937,297.1499938964844,293.1499938964844,0.0983003973960876,-2376.446533203125,304.1649169921875,0.6463112235069275,0.1555929780006408,0.1514399349689483,293.23785400390625,297.1499938964844,293.1499938964844,0.2908064723014831,-4170.318359375,304.162109375,0.8614118099212646,0.3770606219768524,0.2658124268054962,293.3015441894531,297.1499938964844,293.1499938964844,0.4266343116760254,-7630.39892578125,304.1653137207031,0.9596403241157532,0.5112069249153137,0.4862329959869385,293.1770324707031,297.1499938964844,293.1499938964844,0.0183834247291088,-4171.5908203125,304.15234375,0.4334296882152557,0.0555605813860893,0.2660937309265136,291.18389892578125,291.1499938964844,269.04376220703125,266.60943603515625,281.67926025390625,293.2782287597656,291.1844787597656,1.0,0.3689049482345581,0.8359761834144592,0.8359761834144592,1.0,1.0,-1.6492455005645752,0.7213247418403625,0.9279207587242126,0.3402691185474396,0.0,0.0,0.5672004222869873,101.92626953125,72.0,12.85185432434082,-14144.525390625,540.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636047363281,307.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.064453125,18000.0,0.0,0.0,0.3198487162590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572588324546814,0.572594404220581,-6.079936611058656e-06,0.0,0.0003246057895012,0.0,0.0,38.37548828125,0.0,0.0,0.0,0.395368367433548,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523511558771133,-3208.69970703125,304.1610107421875,0.7289790511131287,0.2236530184745788,0.2045372128486633,293.2973022460937,297.1499938964844,293.1499938964844,0.0983003973960876,-2376.446533203125,304.1649169921875,0.6463112235069275,0.1555929780006408,0.1514399349689483,293.23785400390625,297.1499938964844,293.1499938964844,0.2908064723014831,-4170.318359375,304.162109375,0.8614118099212646,0.3770606219768524,0.2658124268054962,293.3015441894531,297.1499938964844,293.1499938964844,0.4266343116760254,-7630.39892578125,304.1653137207031,0.9596403241157532,0.5112069249153137,0.4862329959869385,293.1770324707031,297.1499938964844,293.1499938964844,0.0183834247291088,-4171.5908203125,304.15234375,0.4334296882152557,0.0555605813860893,0.2660937309265136,291.18389892578125,291.1499938964844,269.04376220703125,266.60943603515625,281.67926025390625,293.2782287597656,291.1844787597656,1.0,0.3689049482345581,0.8359761834144592,0.8359761834144592,1.0,1.0,-1.6492455005645752,0.7213247418403625,0.9279207587242126,0.3402691185474396,0.0,0.0,0.5672004222869873,101.92626953125,72.0,12.85185432434082,-14144.525390625,540.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6636047363281,307.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.064453125,18000.0,0.0,0.0,0.3198487162590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572588324546814,0.572594404220581,-6.079936611058656e-06,0.0,0.0003246057895012,0.0,0.0,38.37548828125,0.0,0.0,0.0,0.395368367433548,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502252221107483,-3172.744140625,304.160888671875,0.7386913299560547,0.2216196358203888,0.202371060848236,293.2955017089844,297.1499938964844,293.1499938964844,0.0953847244381904,-2319.416748046875,304.164794921875,0.65272057056427,0.1522281914949417,0.1478974968194961,293.2368469238281,297.1499938964844,293.1499938964844,0.2882942259311676,-4141.71337890625,304.1622619628906,0.8751221895217896,0.3750357329845428,0.2641478180885315,293.2995300292969,297.1499938964844,293.1499938964844,0.4224503636360168,-7570.66650390625,304.16717529296875,0.9744402170181274,0.5077745318412781,0.4826538562774658,293.17547607421875,297.1499938964844,293.1499938964844,0.0179232228547334,-4116.81298828125,304.1523132324219,0.4429534673690796,0.0551933087408542,0.2627609074115753,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,281.71063232421875,293.2763671875,291.1924133300781,1.0,0.358575701713562,0.8351613879203796,0.8351613879203796,1.0,1.0,-1.632094383239746,0.7131825685501099,0.9189117550849916,0.3357463777065277,0.0,0.0,0.5610586404800415,93.08625030517578,60.0,11.32520580291748,-13956.6181640625,505.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,307.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3177154958248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616140961647034,0.5616201162338257,-6.007962383591803e-06,0.0,0.000322440842865,0.0,0.0,37.01963806152344,0.0,0.0,0.0,0.3914243578910827,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502252221107483,-3172.744140625,304.160888671875,0.7386913299560547,0.2216196358203888,0.202371060848236,293.2955017089844,297.1499938964844,293.1499938964844,0.0953847244381904,-2319.416748046875,304.164794921875,0.65272057056427,0.1522281914949417,0.1478974968194961,293.2368469238281,297.1499938964844,293.1499938964844,0.2882942259311676,-4141.71337890625,304.1622619628906,0.8751221895217896,0.3750357329845428,0.2641478180885315,293.2995300292969,297.1499938964844,293.1499938964844,0.4224503636360168,-7570.66650390625,304.16717529296875,0.9744402170181274,0.5077745318412781,0.4826538562774658,293.17547607421875,297.1499938964844,293.1499938964844,0.0179232228547334,-4116.81298828125,304.1523132324219,0.4429534673690796,0.0551933087408542,0.2627609074115753,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,281.71063232421875,293.2763671875,291.1924133300781,1.0,0.358575701713562,0.8351613879203796,0.8351613879203796,1.0,1.0,-1.632094383239746,0.7131825685501099,0.9189117550849916,0.3357463777065277,0.0,0.0,0.5610586404800415,93.08625030517578,60.0,11.32520580291748,-13956.6181640625,505.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,307.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.916015625,18000.0,0.0,0.0,0.3177154958248138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616140961647034,0.5616201162338257,-6.007962383591803e-06,0.0,0.000322440842865,0.0,0.0,37.01963806152344,0.0,0.0,0.0,0.3914243578910827,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491940021514892,-3155.2783203125,304.1607666015625,0.7448203563690186,0.2206427603960037,0.2013113051652908,293.2944641113281,297.1499938964844,293.1499938964844,0.0939559265971183,-2291.413330078125,304.1647033691406,0.6570816040039062,0.1505862474441528,0.1461511552333831,293.2362976074219,297.1499938964844,293.1499938964844,0.2870601415634155,-4127.662109375,304.1622619628906,0.8836382031440735,0.3740442991256714,0.2633202672004699,293.2984313964844,297.1499938964844,293.1499938964844,0.4203875064849853,-7541.322265625,304.16778564453125,0.98268723487854,0.5060951709747314,0.4808858633041382,293.17462158203125,297.1499938964844,293.1499938964844,0.0177057553082704,-4090.576904296875,304.1522827148437,0.4492495954036712,0.0550367161631584,0.261155366897583,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,281.72613525390625,293.2753295898437,291.19580078125,1.0,0.3529781401157379,0.8347539901733398,0.8347539901733398,1.0,1.0,-1.6236814260482788,0.7091889381408691,0.9144924283027648,0.3335388898849487,0.0,0.0,0.557685136795044,88.30697631835938,60.0,10.34598159790039,-13863.4052734375,486.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6886901855469,307.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.03515625,18000.0,0.0,0.0,0.3164800703525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555410981178284,0.5555470585823059,-5.968184723315062e-06,0.0,0.0003211870207451,0.0,0.0,36.28210067749024,0.0,0.0,0.0,0.3892527222633362,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481846421957016,-3138.167236328125,304.16064453125,0.7519368529319763,0.2196897566318512,0.2002673149108886,293.2933959960937,297.1499938964844,293.1499938964844,0.0925463289022445,-2263.76708984375,304.1645812988281,0.6623020172119141,0.1489690095186233,0.144422098994255,293.2357177734375,297.1499938964844,293.1499938964844,0.2858430445194244,-4113.80419921875,304.1622619628906,0.8933448195457458,0.3730649948120117,0.2624965906143188,293.2973022460937,297.1499938964844,293.1499938964844,0.4183491170406341,-7512.37548828125,304.16827392578125,0.9912341237068176,0.5044375658035278,0.4791323542594909,293.1737365722656,297.1499938964844,293.1499938964844,0.0174965318292379,-4065.121337890625,304.1522521972656,0.456714779138565,0.0548951588571071,0.2595903873443603,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,281.74151611328125,293.2742614746094,291.19873046875,1.0,0.3471470177173614,0.8343760371208191,0.8343760371208191,1.0,1.0,-1.6153788566589355,0.7052502632141113,0.910128653049469,0.331371396780014,0.0,0.0,0.5541560649871826,83.36430358886719,48.0,9.242568016052246,-13770.6982421875,468.4002075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138671875,307.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.927734375,18000.0,0.0,0.0,0.3151261210441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54917311668396,0.5491790771484375,-5.926638550590724e-06,0.0,0.0003198129415977,0.0,0.0,35.5190544128418,0.0,0.0,0.0,0.3869851529598236,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461854428052902,-3104.067626953125,304.1604309082031,0.766583263874054,0.2178781181573867,0.1982971727848053,293.2909240722656,297.1499938964844,293.1499938964844,0.0897751301527023,-2209.27099609375,304.16436767578125,0.6728612184524536,0.1458368897438049,0.141092374920845,293.234375,297.1499938964844,293.1499938964844,0.2833221852779388,-4084.91552734375,304.16241455078125,0.9133341908454896,0.37116739153862,0.2609169781208038,293.2892150878906,297.1499938964844,293.1499938964844,0.4021197557449341,-7272.19677734375,304.1910400390625,0.9990000128746032,0.502299964427948,0.463532030582428,293.1717834472656,297.1499938964844,293.1499938964844,0.0171312429010868,-4019.486328125,304.152099609375,0.471458375453949,0.0546903908252716,0.2569425702095032,291.2104797363281,291.1499938964844,269.19927978515625,266.74285888671875,281.7781066894531,293.26983642578125,291.21343994140625,1.0,0.334424078464508,0.8336200714111328,0.8336200714111328,1.0,1.0,-1.585017204284668,0.6908476948738098,0.8941695094108582,0.3237968385219574,0.0,0.0,0.5456000566482544,74.33019256591797,36.0,25.51851463317871,-13526.1064453125,426.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.78125,18000.0,0.0,0.0,0.3120031654834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352904796600342,0.5352963209152222,-5.839066943735816e-06,0.0,0.000316643534461,0.0,0.0,33.90349197387695,0.0,0.0,0.0,0.3820678889751434,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461854428052902,-3104.067626953125,304.1604309082031,0.766583263874054,0.2178781181573867,0.1982971727848053,293.2909240722656,297.1499938964844,293.1499938964844,0.0897751301527023,-2209.27099609375,304.16436767578125,0.6728612184524536,0.1458368897438049,0.141092374920845,293.234375,297.1499938964844,293.1499938964844,0.2833221852779388,-4084.91552734375,304.16241455078125,0.9133341908454896,0.37116739153862,0.2609169781208038,293.2892150878906,297.1499938964844,293.1499938964844,0.4021197557449341,-7272.19677734375,304.1910400390625,0.9990000128746032,0.502299964427948,0.463532030582428,293.1717834472656,297.1499938964844,293.1499938964844,0.0171312429010868,-4019.486328125,304.152099609375,0.471458375453949,0.0546903908252716,0.2569425702095032,291.2104797363281,291.1499938964844,269.19927978515625,266.74285888671875,281.7781066894531,293.26983642578125,291.21343994140625,1.0,0.334424078464508,0.8336200714111328,0.8336200714111328,1.0,1.0,-1.585017204284668,0.6908476948738098,0.8941695094108582,0.3237968385219574,0.0,0.0,0.5456000566482544,74.33019256591797,36.0,25.51851463317871,-13526.1064453125,426.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787109375,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.78125,18000.0,0.0,0.0,0.3120031654834747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352904796600342,0.5352963209152222,-5.839066943735816e-06,0.0,0.000316643534461,0.0,0.0,33.90349197387695,0.0,0.0,0.0,0.3820678889751434,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1439422070980072,-3065.177001953125,304.1606750488281,0.7826602458953857,0.2161204665899276,0.1964344084262848,293.2883605957031,297.1499938964844,293.1499938964844,0.0869037732481956,-2152.4013671875,304.1643371582031,0.6843881607055664,0.1427856534719467,0.1378993839025497,293.2331237792969,297.1499938964844,293.1499938964844,0.2801905572414398,-4048.438720703125,304.1634521484375,0.9365636110305786,0.369281142950058,0.259391725063324,293.2494201660156,297.1499938964844,293.1499938964844,0.3689576089382171,-6776.45654296875,304.2324523925781,0.9990000128746032,0.5067787170410156,0.4318510591983795,293.1693725585937,297.1499938964844,293.1499938964844,0.0168183464556932,-3977.497314453125,304.15191650390625,0.4839226305484772,0.054624754935503,0.2550747990608215,291.2518920898437,291.1499938964844,269.25,266.7868347167969,281.8178100585937,293.2543029785156,291.25421142578125,1.0,0.3198421597480774,0.8328640460968018,0.8328640460968018,1.0,1.0,-1.537051796913147,0.668249249458313,0.8688024878501892,0.3117624521255493,0.0,0.0,0.5290996432304382,65.85231018066406,39.0,44.44233322143555,-13121.478515625,378.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9277648925781,307.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.24609375,18000.0,0.0,0.0,0.3077958226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101779103279114,0.5101836323738098,-5.702063390344847e-06,0.0,0.000312373653287,0.0,0.0,31.19279289245605,0.0,0.0,0.0,0.3735768496990204,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1439422070980072,-3065.177001953125,304.1606750488281,0.7826602458953857,0.2161204665899276,0.1964344084262848,293.2883605957031,297.1499938964844,293.1499938964844,0.0869037732481956,-2152.4013671875,304.1643371582031,0.6843881607055664,0.1427856534719467,0.1378993839025497,293.2331237792969,297.1499938964844,293.1499938964844,0.2801905572414398,-4048.438720703125,304.1634521484375,0.9365636110305786,0.369281142950058,0.259391725063324,293.2494201660156,297.1499938964844,293.1499938964844,0.3689576089382171,-6776.45654296875,304.2324523925781,0.9990000128746032,0.5067787170410156,0.4318510591983795,293.1693725585937,297.1499938964844,293.1499938964844,0.0168183464556932,-3977.497314453125,304.15191650390625,0.4839226305484772,0.054624754935503,0.2550747990608215,291.2518920898437,291.1499938964844,269.25,266.7868347167969,281.8178100585937,293.2543029785156,291.25421142578125,1.0,0.3198421597480774,0.8328640460968018,0.8328640460968018,1.0,1.0,-1.537051796913147,0.668249249458313,0.8688024878501892,0.3117624521255493,0.0,0.0,0.5290996432304382,65.85231018066406,39.0,44.44233322143555,-13121.478515625,378.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9277648925781,307.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18218.24609375,18000.0,0.0,0.0,0.3077958226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101779103279114,0.5101836323738098,-5.702063390344847e-06,0.0,0.000312373653287,0.0,0.0,31.19279289245605,0.0,0.0,0.0,0.3735768496990204,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421307474374771,-3034.126220703125,304.1601257324219,0.7949356436729431,0.2143671959638595,0.1946727186441421,293.2860412597656,297.1499938964844,293.1499938964844,0.0843310579657554,-2101.956298828125,304.1638488769531,0.6922022700309753,0.1397472918033599,0.1348248869180679,293.2322082519531,297.1499938964844,293.1499938964844,0.2777696251869201,-4020.731689453125,304.1629638671875,0.9538373351097108,0.3673639893531799,0.2579174637794494,293.1920166015625,297.1499938964844,293.1499938964844,0.3445480167865753,-6416.2392578125,304.244873046875,0.9990000128746032,0.5158884525299072,0.4089820384979248,293.1669311523437,297.1499938964844,293.1499938964844,0.0166720952838659,-3958.075439453125,304.1515197753906,0.4928510785102844,0.054633904248476,0.254124104976654,291.267578125,291.1499938964844,269.299072265625,266.8296813964844,281.8511962890625,293.2395935058594,291.2674255371094,1.0,0.3096913695335388,0.8324022889137268,0.8324022889137268,1.0,1.0,-1.5008689165115356,0.6512699723243713,0.8495989441871643,0.3027260601520538,0.0,0.0,0.5119673609733582,60.05769348144531,57.0,20.432762145996094,-12736.4375,345.2382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.349609375,18000.0,0.0,0.0,0.3020423948764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802404940128326,0.4802460074424743,-5.528198926185723e-06,0.0,0.000306534639094,0.0,0.0,28.088254928588867,0.0,0.0,0.0,0.3635841608047485,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421307474374771,-3034.126220703125,304.1601257324219,0.7949356436729431,0.2143671959638595,0.1946727186441421,293.2860412597656,297.1499938964844,293.1499938964844,0.0843310579657554,-2101.956298828125,304.1638488769531,0.6922022700309753,0.1397472918033599,0.1348248869180679,293.2322082519531,297.1499938964844,293.1499938964844,0.2777696251869201,-4020.731689453125,304.1629638671875,0.9538373351097108,0.3673639893531799,0.2579174637794494,293.1920166015625,297.1499938964844,293.1499938964844,0.3445480167865753,-6416.2392578125,304.244873046875,0.9990000128746032,0.5158884525299072,0.4089820384979248,293.1669311523437,297.1499938964844,293.1499938964844,0.0166720952838659,-3958.075439453125,304.1515197753906,0.4928510785102844,0.054633904248476,0.254124104976654,291.267578125,291.1499938964844,269.299072265625,266.8296813964844,281.8511962890625,293.2395935058594,291.2674255371094,1.0,0.3096913695335388,0.8324022889137268,0.8324022889137268,1.0,1.0,-1.5008689165115356,0.6512699723243713,0.8495989441871643,0.3027260601520538,0.0,0.0,0.5119673609733582,60.05769348144531,57.0,20.432762145996094,-12736.4375,345.2382202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495666503906,307.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.349609375,18000.0,0.0,0.0,0.3020423948764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802404940128326,0.4802460074424743,-5.528198926185723e-06,0.0,0.000306534639094,0.0,0.0,28.088254928588867,0.0,0.0,0.0,0.3635841608047485,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408974081277847,-3013.60595703125,304.1587829589844,0.7938080430030823,0.2125733941793441,0.1930649727582931,293.2842102050781,297.1499938964844,293.1499938964844,0.0821469277143478,-2059.81201171875,304.162841796875,0.6878673434257507,0.1366756707429886,0.1319191455841064,293.2316589355469,297.1499938964844,293.1499938964844,0.2763462364673614,-4005.208251953125,304.16094970703125,0.9534347057342528,0.3653896450996399,0.2565479576587677,293.1465148925781,297.1499938964844,293.1499938964844,0.3416154682636261,-6385.82958984375,304.2171936035156,0.9990000128746032,0.5241101384162903,0.4072850346565246,293.165283203125,297.1499938964844,293.1499938964844,0.0166686680167913,-3959.309326171875,304.1510314941406,0.4933575391769409,0.054540004581213,0.2538035809993744,291.2483215332031,291.1499938964844,269.3455810546875,266.8706359863281,281.87579345703125,293.2364501953125,291.2449951171875,1.0,0.3086760938167572,0.8319405913352966,0.8319405913352966,1.0,1.0,-1.4913673400878906,0.6468092799186707,0.8445580005645752,0.3002567887306213,0.0,0.0,0.4996222257614136,59.5158805847168,75.0,-24.117382049560547,-12513.3154296875,339.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3916931152344,307.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.2951303422451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562404453754425,0.4562458395957947,-5.381727532949299e-06,0.0,0.0002995198010466,0.0,0.0,25.70629119873047,0.0,0.0,0.0,0.3555867373943329,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408974081277847,-3013.60595703125,304.1587829589844,0.7938080430030823,0.2125733941793441,0.1930649727582931,293.2842102050781,297.1499938964844,293.1499938964844,0.0821469277143478,-2059.81201171875,304.162841796875,0.6878673434257507,0.1366756707429886,0.1319191455841064,293.2316589355469,297.1499938964844,293.1499938964844,0.2763462364673614,-4005.208251953125,304.16094970703125,0.9534347057342528,0.3653896450996399,0.2565479576587677,293.1465148925781,297.1499938964844,293.1499938964844,0.3416154682636261,-6385.82958984375,304.2171936035156,0.9990000128746032,0.5241101384162903,0.4072850346565246,293.165283203125,297.1499938964844,293.1499938964844,0.0166686680167913,-3959.309326171875,304.1510314941406,0.4933575391769409,0.054540004581213,0.2538035809993744,291.2483215332031,291.1499938964844,269.3455810546875,266.8706359863281,281.87579345703125,293.2364501953125,291.2449951171875,1.0,0.3086760938167572,0.8319405913352966,0.8319405913352966,1.0,1.0,-1.4913673400878906,0.6468092799186707,0.8445580005645752,0.3002567887306213,0.0,0.0,0.4996222257614136,59.5158805847168,75.0,-24.117382049560547,-12513.3154296875,339.27349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3916931152344,307.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.2951303422451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562404453754425,0.4562458395957947,-5.381727532949299e-06,0.0,0.0002995198010466,0.0,0.0,25.70629119873047,0.0,0.0,0.0,0.3555867373943329,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1404617577791214,-3006.64306640625,304.1579895019531,0.7887396216392517,0.2116599380970001,0.1923002749681472,293.283447265625,297.1499938964844,293.1499938964844,0.0811708718538284,-2041.22412109375,304.16229248046875,0.6816645860671997,0.1351256221532821,0.130510076880455,293.2315368652344,297.1499938964844,293.1499938964844,0.2759630978107452,-4001.416259765625,304.15966796875,0.9474011063575744,0.3643821477890014,0.2558908760547638,293.1371765136719,297.1499938964844,293.1499938964844,0.3473371267318725,-6480.07958984375,304.1945495605469,0.9990000128746032,0.5259969830513,0.4133152067661285,293.164794921875,297.1499938964844,293.1499938964844,0.0166937727481126,-3964.20703125,304.1507873535156,0.4907073676586151,0.0544412955641746,0.2536856234073639,291.2264404296875,291.1499938964844,269.367919921875,266.8904724121094,281.8839111328125,293.236328125,291.2226257324219,1.0,0.3108704388141632,0.8317096829414368,0.8317096829414368,1.0,1.0,-1.4950613975524902,0.6485193371772766,0.8465420007705688,0.3011282980442047,0.0,0.0,0.4967050552368164,60.90301132202149,75.0,-42.64158248901367,-12479.021484375,344.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920349121094,307.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.64453125,18000.0,0.0,0.0,0.2915392518043518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492141604423523,0.4492194950580597,-5.332655291567789e-06,0.0,0.0002958752738777,0.0,0.0,25.00676727294922,0.0,0.0,0.0,0.3531681001186371,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400779783725738,-3000.594970703125,304.1572265625,0.781451404094696,0.2107365280389785,0.1915584206581115,293.28277587890625,297.1499938964844,293.1499938964844,0.0802289247512817,-2023.3604736328125,304.1617736816406,0.6735210418701172,0.1335670500993728,0.1291263848543167,293.2314758300781,297.1499938964844,293.1499938964844,0.2756673693656921,-3998.6337890625,304.158447265625,0.938191831111908,0.3633606135845184,0.2552491426467895,293.13848876953125,297.1499938964844,293.1499938964844,0.3569251000881195,-6632.1240234375,304.16900634765625,0.9990000128746032,0.5259119272232056,0.423041820526123,293.16455078125,297.1499938964844,293.1499938964844,0.0167227480560541,-3969.776611328125,304.1506042480469,0.4865377247333526,0.0543005727231502,0.2535608112812042,291.2019348144531,291.1499938964844,269.38970947265625,266.90985107421875,281.8887939453125,293.235107421875,291.1977844238281,1.0,0.3145804703235626,0.8314239978790283,0.8314239978790283,1.0,1.0,-1.503261923789978,0.6523309946060181,0.8509308695793152,0.3031116724014282,0.0,0.0,0.4956848621368408,63.22236633300781,93.0,-55.86303329467773,-12488.212890625,354.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5646667480469,307.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.822265625,18000.0,0.0,0.0,0.2880509197711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454066157341003,0.4454119205474853,-5.301370038068853e-06,0.0,0.0002923350548371,0.0,0.0,24.61338424682617,0.0,0.0,0.0,0.3517897725105285,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394189745187759,-2990.38427734375,304.1559143066406,0.7625633478164673,0.2088569849729538,0.190132662653923,293.2817077636719,297.1499938964844,293.1499938964844,0.0784155502915382,-1989.13916015625,304.160888671875,0.6537439823150635,0.1304213553667068,0.126424103975296,293.23162841796875,297.1499938964844,293.1499938964844,0.2752493917942047,-3995.021728515625,304.1563415527344,0.9131150245666504,0.3612690567970276,0.2540005445480346,293.1732788085937,297.1499938964844,293.1499938964844,0.3859023451805115,-7078.43701171875,304.11431884765625,0.9990000128746032,0.5192369222640991,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167601034045219,-3978.65576171875,304.1503295898437,0.4738381505012512,0.0538605824112892,0.2530767023563385,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,281.8922424316406,293.2326354980469,291.1438903808594,1.0,0.3257486522197723,0.8308526277542114,0.8308526277542114,1.0,1.0,-1.5304217338562012,0.6649929285049438,0.8654288053512573,0.3097703754901886,0.0,0.0,0.4995101690292358,70.37074279785156,96.0,-69.84834289550781,-12616.654296875,386.6929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6004943847656,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.923828125,18000.0,0.0,0.0,0.2819108366966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471446275711059,0.4471499323844909,-5.288568900141399e-06,0.0,0.0002861036628019,0.0,0.0,24.682741165161133,0.0,0.0,0.0,0.3520510196685791,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394189745187759,-2990.38427734375,304.1559143066406,0.7625633478164673,0.2088569849729538,0.190132662653923,293.2817077636719,297.1499938964844,293.1499938964844,0.0784155502915382,-1989.13916015625,304.160888671875,0.6537439823150635,0.1304213553667068,0.126424103975296,293.23162841796875,297.1499938964844,293.1499938964844,0.2752493917942047,-3995.021728515625,304.1563415527344,0.9131150245666504,0.3612690567970276,0.2540005445480346,293.1732788085937,297.1499938964844,293.1499938964844,0.3859023451805115,-7078.43701171875,304.11431884765625,0.9990000128746032,0.5192369222640991,0.4515319466590881,293.1649169921875,297.1499938964844,293.1499938964844,0.0167601034045219,-3978.65576171875,304.1503295898437,0.4738381505012512,0.0538605824112892,0.2530767023563385,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,281.8922424316406,293.2326354980469,291.1438903808594,1.0,0.3257486522197723,0.8308526277542114,0.8308526277542114,1.0,1.0,-1.5304217338562012,0.6649929285049438,0.8654288053512573,0.3097703754901886,0.0,0.0,0.4995101690292358,70.37074279785156,96.0,-69.84834289550781,-12616.654296875,386.6929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6004943847656,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.923828125,18000.0,0.0,0.0,0.2819108366966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471446275711059,0.4471499323844909,-5.288568900141399e-06,0.0,0.0002861036628019,0.0,0.0,24.682741165161133,0.0,0.0,0.0,0.3520510196685791,4.0,0.0,1.0
