time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385121494531631,-2975.423095703125,304.1554870605469,0.7473922967910767,0.2069902718067169,0.1886844635009765,293.2807006835937,297.1499938964844,293.1499938964844,0.0764323249459266,-1951.434814453125,304.1605834960937,0.6377131342887878,0.1272899210453033,0.1237007528543472,293.2318420410156,297.1499938964844,293.1499938964844,0.2743492424488067,-3985.23193359375,304.1557922363281,0.8941599130630493,0.3591571450233459,0.2527148425579071,293.23748779296875,297.1499938964844,293.1499938964844,0.4125305414199829,-7475.18017578125,304.08251953125,0.9990000128746032,0.5056608319282532,0.4767134189605713,293.1659545898437,297.1499938964844,293.1499938964844,0.0166584681719541,-3968.536376953125,304.150390625,0.4593554139137268,0.0532724782824516,0.2517598569393158,291.1122131347656,291.1499938964844,269.4715270996094,266.9835205078125,281.90606689453125,293.2444763183594,291.1108703613281,1.0,0.3349507749080658,0.8302811980247498,0.8302811980247498,1.0,1.0,-1.552527666091919,0.6752569675445557,0.8772706389427185,0.3153578042984009,0.0,0.0,0.5074169635772705,77.0284423828125,99.0,-46.55776596069336,-12776.1533203125,415.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762268066406,307.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.486328125,18000.0,0.0,0.0,0.2775508761405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584722518920898,0.4584775865077972,-5.334654815669637e-06,0.0,0.0002816788328345,0.0,0.0,25.670413970947266,0.0,0.0,0.0,0.3554722666740417,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385121494531631,-2975.423095703125,304.1554870605469,0.7473922967910767,0.2069902718067169,0.1886844635009765,293.2807006835937,297.1499938964844,293.1499938964844,0.0764323249459266,-1951.434814453125,304.1605834960937,0.6377131342887878,0.1272899210453033,0.1237007528543472,293.2318420410156,297.1499938964844,293.1499938964844,0.2743492424488067,-3985.23193359375,304.1557922363281,0.8941599130630493,0.3591571450233459,0.2527148425579071,293.23748779296875,297.1499938964844,293.1499938964844,0.4125305414199829,-7475.18017578125,304.08251953125,0.9990000128746032,0.5056608319282532,0.4767134189605713,293.1659545898437,297.1499938964844,293.1499938964844,0.0166584681719541,-3968.536376953125,304.150390625,0.4593554139137268,0.0532724782824516,0.2517598569393158,291.1122131347656,291.1499938964844,269.4715270996094,266.9835205078125,281.90606689453125,293.2444763183594,291.1108703613281,1.0,0.3349507749080658,0.8302811980247498,0.8302811980247498,1.0,1.0,-1.552527666091919,0.6752569675445557,0.8772706389427185,0.3153578042984009,0.0,0.0,0.5074169635772705,77.0284423828125,99.0,-46.55776596069336,-12776.1533203125,415.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4762268066406,307.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.486328125,18000.0,0.0,0.0,0.2775508761405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584722518920898,0.4584775865077972,-5.334654815669637e-06,0.0,0.0002816788328345,0.0,0.0,25.670413970947266,0.0,0.0,0.0,0.3554722666740417,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371134370565414,-2950.9453125,304.1560363769531,0.7305527329444885,0.205183669924736,0.1873810142278671,293.2794494628906,297.1499938964844,293.1499938964844,0.0742030888795852,-1908.4149169921875,304.1607971191406,0.6204738020896912,0.1242342591285705,0.121137611567974,293.23193359375,297.1499938964844,293.1499938964844,0.2723220586776733,-3961.318359375,304.1573181152344,0.8727938532829285,0.3570636808872223,0.2515130639076233,293.2845458984375,297.1499938964844,293.1499938964844,0.4077361822128296,-7390.05810546875,304.1141052246094,0.979268491268158,0.4938004314899444,0.4707365334033966,293.1674194335937,297.1499938964844,293.1499938964844,0.0164517816156148,-3940.947265625,304.150634765625,0.4412079453468323,0.0525735430419445,0.2503485977649688,291.1278686523437,291.1499938964844,269.5096130371094,267.0182189941406,281.9429016113281,293.2621765136719,291.1313171386719,1.0,0.3416213095188141,0.8291685581207275,0.8291685581207275,1.0,1.0,-1.5376393795013428,0.6680652499198914,0.8695741295814514,0.3118849396705627,0.0,0.0,0.5102826952934265,85.35173797607422,102.0,17.724590301513672,-12723.826171875,429.6370239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535095214844,307.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.408203125,18000.0,0.0,0.0,0.2749086916446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674031138420105,0.4674085080623626,-5.391474132920848e-06,0.0,0.0002789973514154,0.0,0.0,26.55159378051757,0.0,0.0,0.0,0.3583934307098388,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371134370565414,-2950.9453125,304.1560363769531,0.7305527329444885,0.205183669924736,0.1873810142278671,293.2794494628906,297.1499938964844,293.1499938964844,0.0742030888795852,-1908.4149169921875,304.1607971191406,0.6204738020896912,0.1242342591285705,0.121137611567974,293.23193359375,297.1499938964844,293.1499938964844,0.2723220586776733,-3961.318359375,304.1573181152344,0.8727938532829285,0.3570636808872223,0.2515130639076233,293.2845458984375,297.1499938964844,293.1499938964844,0.4077361822128296,-7390.05810546875,304.1141052246094,0.979268491268158,0.4938004314899444,0.4707365334033966,293.1674194335937,297.1499938964844,293.1499938964844,0.0164517816156148,-3940.947265625,304.150634765625,0.4412079453468323,0.0525735430419445,0.2503485977649688,291.1278686523437,291.1499938964844,269.5096130371094,267.0182189941406,281.9429016113281,293.2621765136719,291.1313171386719,1.0,0.3416213095188141,0.8291685581207275,0.8291685581207275,1.0,1.0,-1.5376393795013428,0.6680652499198914,0.8695741295814514,0.3118849396705627,0.0,0.0,0.5102826952934265,85.35173797607422,102.0,17.724590301513672,-12723.826171875,429.6370239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2535095214844,307.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.408203125,18000.0,0.0,0.0,0.2749086916446686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674031138420105,0.4674085080623626,-5.391474132920848e-06,0.0,0.0002789973514154,0.0,0.0,26.55159378051757,0.0,0.0,0.0,0.3583934307098388,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356300115585327,-2924.97998046875,304.1564636230469,0.718043863773346,0.2033314257860183,0.1859862208366394,293.2785339355469,297.1499938964844,293.1499938964844,0.0718947127461433,-1864.179931640625,304.1610412597656,0.6058036088943481,0.121139109134674,0.1184932142496109,293.2324523925781,297.1499938964844,293.1499938964844,0.2701374590396881,-3935.67578125,304.1584777832031,0.8574952483177185,0.3548856675624847,0.2502131462097168,293.29791259765625,297.1499938964844,293.1499938964844,0.4014802277088165,-7290.25537109375,304.135986328125,0.9597816467285156,0.4876419305801391,0.4642763435840606,293.1689453125,297.1499938964844,293.1499938964844,0.0161662586033344,-3902.9111328125,304.15087890625,0.4284650981426239,0.0518214590847492,0.2482745498418808,291.1474304199219,291.1499938964844,269.5460205078125,267.0517272949219,281.9736328125,293.26812744140625,291.14801025390625,1.0,0.346410870552063,0.8280559182167053,0.8280559182167053,1.0,1.0,-1.5209364891052246,0.660070538520813,0.8608658909797668,0.3078318536281585,0.0,0.0,0.5088688731193542,92.03118133544922,105.0,17.488433837890625,-12544.64453125,437.8600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0449523925781,307.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.2730121612548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465458333492279,0.4654637277126312,-5.393698302214034e-06,0.0,0.0002770726568996,0.0,0.0,26.41982650756836,0.0,0.0,0.0,0.3580120503902435,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356300115585327,-2924.97998046875,304.1564636230469,0.718043863773346,0.2033314257860183,0.1859862208366394,293.2785339355469,297.1499938964844,293.1499938964844,0.0718947127461433,-1864.179931640625,304.1610412597656,0.6058036088943481,0.121139109134674,0.1184932142496109,293.2324523925781,297.1499938964844,293.1499938964844,0.2701374590396881,-3935.67578125,304.1584777832031,0.8574952483177185,0.3548856675624847,0.2502131462097168,293.29791259765625,297.1499938964844,293.1499938964844,0.4014802277088165,-7290.25537109375,304.135986328125,0.9597816467285156,0.4876419305801391,0.4642763435840606,293.1689453125,297.1499938964844,293.1499938964844,0.0161662586033344,-3902.9111328125,304.15087890625,0.4284650981426239,0.0518214590847492,0.2482745498418808,291.1474304199219,291.1499938964844,269.5460205078125,267.0517272949219,281.9736328125,293.26812744140625,291.14801025390625,1.0,0.346410870552063,0.8280559182167053,0.8280559182167053,1.0,1.0,-1.5209364891052246,0.660070538520813,0.8608658909797668,0.3078318536281585,0.0,0.0,0.5088688731193542,92.03118133544922,105.0,17.488433837890625,-12544.64453125,437.8600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0449523925781,307.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.2730121612548828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465458333492279,0.4654637277126312,-5.393698302214034e-06,0.0,0.0002770726568996,0.0,0.0,26.41982650756836,0.0,0.0,0.0,0.3580120503902435,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.134930282831192,-2912.794189453125,304.15655517578125,0.7127806544303894,0.2024214416742324,0.18527352809906,293.278076171875,297.1499938964844,293.1499938964844,0.0707483366131782,-1842.40283203125,304.1611022949219,0.5991309285163879,0.1195997819304466,0.1171484217047691,293.232666015625,297.1499938964844,293.1499938964844,0.269123762845993,-3923.863525390625,304.1587829589844,0.8515319228172302,0.3537999093532562,0.2495419234037399,293.3001403808594,297.1499938964844,293.1499938964844,0.3993220031261444,-7256.27587890625,304.1424255371094,0.9517198801040648,0.4853323400020599,0.4620442688465118,293.16949462890625,297.1499938964844,293.1499938964844,0.0160289909690618,-3884.774169921875,304.1509704589844,0.4236519336700439,0.0514719933271408,0.2472040653228759,291.15185546875,291.1499938964844,269.56365966796875,267.0680847167969,281.98712158203125,293.2691345214844,291.1525573730469,1.0,0.3483625650405884,0.8274995684623718,0.8274995684623718,1.0,1.0,-1.5136953592300415,0.6565921902656555,0.857103168964386,0.3060972392559051,0.0,0.0,0.5083044767379761,94.8188934326172,105.0,15.741044044494627,-12469.578125,441.0679321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.954833984375,307.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.272216647863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648132622241974,0.4648186564445495,-5.390804290072992e-06,0.0,0.0002762652875389,0.0,0.0,26.360885620117188,0.0,0.0,0.0,0.3578053712844848,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.134239912033081,-2900.771484375,304.1566162109375,0.7078428268432617,0.2015275061130523,0.1845643073320388,293.277587890625,297.1499938964844,293.1499938964844,0.0696009993553161,-1820.7021484375,304.1611633300781,0.5928292274475098,0.1180732622742652,0.115803338587284,293.2328186035156,297.1499938964844,293.1499938964844,0.2681161761283874,-3912.135986328125,304.15899658203125,0.8463001847267151,0.35272216796875,0.2488676011562347,293.3011169433594,297.1499938964844,293.1499938964844,0.3973716497421264,-7226.0068359375,304.1473388671875,0.9444187879562378,0.4832385778427124,0.4600853323936462,293.169921875,297.1499938964844,293.1499938964844,0.0158989019691944,-3867.4951171875,304.1510314941406,0.4195435047149658,0.0511437021195888,0.2461786866188049,291.15594482421875,291.1499938964844,269.5809631347656,267.0841369628906,281.9996643066406,293.26953125,291.15643310546875,1.0,0.350097119808197,0.8271803855895996,0.8271803855895996,1.0,1.0,-1.5068366527557373,0.6533130407333374,0.8535236120223999,0.3044920861721039,0.0,0.0,0.5074906945228577,97.35192108154295,93.0,13.156591415405272,-12394.8427734375,443.7922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87335205078125,307.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.2715052366256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637271165847778,0.46373251080513,-5.386116299632704e-06,0.0,0.0002755433088168,0.0,0.0,26.262592315673828,0.0,0.0,0.0,0.3574651777744293,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327661573886871,-2875.073974609375,304.1568908691406,0.7056882381439209,0.199830487370491,0.1830138117074966,293.2763366699219,297.1499938964844,293.1499938964844,0.0671807825565338,-1775.23095703125,304.1614990234375,0.5871199369430542,0.1150967627763748,0.1129627376794815,293.2327880859375,297.1499938964844,293.1499938964844,0.265985369682312,-3887.310791015625,304.1595764160156,0.8446384072303772,0.350627064704895,0.2473969310522079,293.3011169433594,297.1499938964844,293.1499938964844,0.3935846984386444,-7168.36962890625,304.1544494628906,0.9414481520652772,0.4794049859046936,0.4563868343830108,293.17022705078125,297.1499938964844,293.1499938964844,0.015568783506751,-3823.42041015625,304.1512451171875,0.417378306388855,0.0505741164088249,0.2434863299131393,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,282.0244445800781,293.2692565917969,291.16278076171875,1.0,0.3478560149669647,0.8265420794487,0.8265420794487,1.0,1.0,-1.4921282529830933,0.6462835669517517,0.8458446264266968,0.3010977506637573,0.0,0.0,0.5054605603218079,97.13679504394533,81.0,10.58096981048584,-12245.482421875,435.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386474609375,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7421875,18000.0,0.0,0.0,0.2702412605285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608261585235595,0.4608315229415893,-5.372148280002875e-06,0.0,0.0002742605283856,0.0,0.0,25.99505424499512,0.0,0.0,0.0,0.3565417826175689,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327661573886871,-2875.073974609375,304.1568908691406,0.7056882381439209,0.199830487370491,0.1830138117074966,293.2763366699219,297.1499938964844,293.1499938964844,0.0671807825565338,-1775.23095703125,304.1614990234375,0.5871199369430542,0.1150967627763748,0.1129627376794815,293.2327880859375,297.1499938964844,293.1499938964844,0.265985369682312,-3887.310791015625,304.1595764160156,0.8446384072303772,0.350627064704895,0.2473969310522079,293.3011169433594,297.1499938964844,293.1499938964844,0.3935846984386444,-7168.36962890625,304.1544494628906,0.9414481520652772,0.4794049859046936,0.4563868343830108,293.17022705078125,297.1499938964844,293.1499938964844,0.015568783506751,-3823.42041015625,304.1512451171875,0.417378306388855,0.0505741164088249,0.2434863299131393,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,282.0244445800781,293.2692565917969,291.16278076171875,1.0,0.3478560149669647,0.8265420794487,0.8265420794487,1.0,1.0,-1.4921282529830933,0.6462835669517517,0.8458446264266968,0.3010977506637573,0.0,0.0,0.5054605603218079,97.13679504394533,81.0,10.58096981048584,-12245.482421875,435.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386474609375,307.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7421875,18000.0,0.0,0.0,0.2702412605285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608261585235595,0.4608315229415893,-5.372148280002875e-06,0.0,0.0002742605283856,0.0,0.0,25.99505424499512,0.0,0.0,0.0,0.3565417826175689,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312731206417083,-2848.98681640625,304.1570739746094,0.7096693515777588,0.19827900826931,0.1814430356025695,293.2745666503906,297.1499938964844,293.1499938964844,0.0647051110863685,-1729.1533203125,304.1617736816406,0.5868637561798096,0.1122511252760887,0.1100843101739883,293.2322692871094,297.1499938964844,293.1499938964844,0.2637842297554016,-3861.64453125,304.1600341796875,0.8496643304824829,0.3486348092556,0.2458797842264175,293.2998046875,297.1499938964844,293.1499938964844,0.3897810578346252,-7111.54443359375,304.1592712402344,0.9474566578865052,0.4758423566818237,0.4528333246707916,293.1698608398437,297.1499938964844,293.1499938964844,0.0152243366464972,-3776.6298828125,304.1513977050781,0.4198637902736664,0.0501335598528385,0.2406264394521713,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,282.04864501953125,293.2680969238281,291.1694030761719,1.0,0.3419250845909118,0.8259037137031555,0.8259037137031555,1.0,1.0,-1.4772666692733765,0.6391739845275879,0.8380926847457886,0.2977257668972015,0.0,0.0,0.5024778246879578,92.9383544921875,69.0,9.469425201416016,-12095.7900390625,416.5819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,307.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.93359375,18000.0,0.0,0.0,0.2690377533435821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564681947231293,0.4564735293388366,-5.351070285541937e-06,0.0,0.000273039098829,0.0,0.0,25.59572029113769,0.0,0.0,0.0,0.3551573753356933,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312731206417083,-2848.98681640625,304.1570739746094,0.7096693515777588,0.19827900826931,0.1814430356025695,293.2745666503906,297.1499938964844,293.1499938964844,0.0647051110863685,-1729.1533203125,304.1617736816406,0.5868637561798096,0.1122511252760887,0.1100843101739883,293.2322692871094,297.1499938964844,293.1499938964844,0.2637842297554016,-3861.64453125,304.1600341796875,0.8496643304824829,0.3486348092556,0.2458797842264175,293.2998046875,297.1499938964844,293.1499938964844,0.3897810578346252,-7111.54443359375,304.1592712402344,0.9474566578865052,0.4758423566818237,0.4528333246707916,293.1698608398437,297.1499938964844,293.1499938964844,0.0152243366464972,-3776.6298828125,304.1513977050781,0.4198637902736664,0.0501335598528385,0.2406264394521713,291.1689453125,291.1499938964844,269.647216796875,267.146240234375,282.04864501953125,293.2680969238281,291.1694030761719,1.0,0.3419250845909118,0.8259037137031555,0.8259037137031555,1.0,1.0,-1.4772666692733765,0.6391739845275879,0.8380926847457886,0.2977257668972015,0.0,0.0,0.5024778246879578,92.9383544921875,69.0,9.469425201416016,-12095.7900390625,416.5819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,307.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.93359375,18000.0,0.0,0.0,0.2690377533435821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564681947231293,0.4564735293388366,-5.351070285541937e-06,0.0,0.000273039098829,0.0,0.0,25.59572029113769,0.0,0.0,0.0,0.3551573753356933,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298104971647262,-2823.402099609375,304.1571350097656,0.717937171459198,0.1968487352132797,0.1798910349607467,293.2724609375,297.1499938964844,293.1499938964844,0.0622247233986854,-1683.4678955078125,304.1619873046875,0.5908060669898987,0.1095237135887146,0.1072208955883979,293.2313842773437,297.1499938964844,293.1499938964844,0.2615905702114105,-3836.072998046875,304.16033935546875,0.8600785136222839,0.3467310070991516,0.2443524301052093,293.2977905273437,297.1499938964844,293.1499938964844,0.3859901130199432,-7055.599609375,304.1624450683594,0.9598467946052552,0.4724509418010711,0.4493572413921356,293.1690673828125,297.1499938964844,293.1499938964844,0.014940345659852,-3737.901611328125,304.1485595703125,0.426774263381958,0.050000000745058,0.2383407205343246,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,282.0720520019531,293.26641845703125,291.1750183105469,1.0,0.3334512710571289,0.8253076076507568,0.8253076076507568,1.0,1.0,-1.46321439743042,0.632435142993927,0.8307792544364929,0.2946226596832275,0.0,0.0,0.4987823069095611,86.19082641601562,57.0,7.9042649269104,-11951.40234375,392.3826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,307.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.92578125,18000.0,0.0,0.0,0.2677475214004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508932828903198,0.4508986175060272,-5.323293862602441e-06,0.0,0.0002717296883929,0.0,0.0,25.08673667907715,0.0,0.0,0.0,0.353381335735321,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298104971647262,-2823.402099609375,304.1571350097656,0.717937171459198,0.1968487352132797,0.1798910349607467,293.2724609375,297.1499938964844,293.1499938964844,0.0622247233986854,-1683.4678955078125,304.1619873046875,0.5908060669898987,0.1095237135887146,0.1072208955883979,293.2313842773437,297.1499938964844,293.1499938964844,0.2615905702114105,-3836.072998046875,304.16033935546875,0.8600785136222839,0.3467310070991516,0.2443524301052093,293.2977905273437,297.1499938964844,293.1499938964844,0.3859901130199432,-7055.599609375,304.1624450683594,0.9598467946052552,0.4724509418010711,0.4493572413921356,293.1690673828125,297.1499938964844,293.1499938964844,0.014940345659852,-3737.901611328125,304.1485595703125,0.426774263381958,0.050000000745058,0.2383407205343246,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,282.0720520019531,293.26641845703125,291.1750183105469,1.0,0.3334512710571289,0.8253076076507568,0.8253076076507568,1.0,1.0,-1.46321439743042,0.632435142993927,0.8307792544364929,0.2946226596832275,0.0,0.0,0.4987823069095611,86.19082641601562,57.0,7.9042649269104,-11951.40234375,392.3826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,307.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.92578125,18000.0,0.0,0.0,0.2677475214004516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508932828903198,0.4508986175060272,-5.323293862602441e-06,0.0,0.0002717296883929,0.0,0.0,25.08673667907715,0.0,0.0,0.0,0.353381335735321,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284001022577285,-2798.718994140625,304.1571044921875,0.7296521663665771,0.1955135017633438,0.1783689260482788,293.2701416015625,297.1499938964844,293.1499938964844,0.0597583502531051,-1638.537841796875,304.162109375,0.5983908176422119,0.1068894937634468,0.1043876856565475,293.2302551269531,297.1499938964844,293.1499938964844,0.2594486474990845,-3811.12451171875,304.16046142578125,0.8757920861244202,0.3448966443538666,0.2428291887044906,293.2954406738281,297.1499938964844,293.1499938964844,0.382267028093338,-7001.10595703125,304.1644897460937,0.976650595664978,0.4691843092441559,0.4459426403045654,293.1683044433594,297.1499938964844,293.1499938964844,0.0147508196532726,-3711.849365234375,304.1438903808594,0.4387782216072082,0.050000000745058,0.2368189990520477,291.17840576171875,291.1499938964844,269.7098083496094,267.2055969238281,282.0948791503906,293.2644958496094,291.1787109375,1.0,0.3232287168502807,0.8247114419937134,0.8247114419937134,1.0,1.0,-1.4502317905426023,0.6261743903160095,0.8240573406219482,0.2918749451637268,0.0,0.0,0.4947403073310852,77.85169982910156,45.0,6.014806747436523,-11816.4130859375,365.20404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4453125,18000.0,0.0,0.0,0.2662804424762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446366727352142,0.4446419775485992,-5.291381967253983e-06,0.0,0.0002702407946344,0.0,0.0,24.519512176513672,0.0,0.0,0.0,0.3513846695423126,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284001022577285,-2798.718994140625,304.1571044921875,0.7296521663665771,0.1955135017633438,0.1783689260482788,293.2701416015625,297.1499938964844,293.1499938964844,0.0597583502531051,-1638.537841796875,304.162109375,0.5983908176422119,0.1068894937634468,0.1043876856565475,293.2302551269531,297.1499938964844,293.1499938964844,0.2594486474990845,-3811.12451171875,304.16046142578125,0.8757920861244202,0.3448966443538666,0.2428291887044906,293.2954406738281,297.1499938964844,293.1499938964844,0.382267028093338,-7001.10595703125,304.1644897460937,0.976650595664978,0.4691843092441559,0.4459426403045654,293.1683044433594,297.1499938964844,293.1499938964844,0.0147508196532726,-3711.849365234375,304.1438903808594,0.4387782216072082,0.050000000745058,0.2368189990520477,291.17840576171875,291.1499938964844,269.7098083496094,267.2055969238281,282.0948791503906,293.2644958496094,291.1787109375,1.0,0.3232287168502807,0.8247114419937134,0.8247114419937134,1.0,1.0,-1.4502317905426023,0.6261743903160095,0.8240573406219482,0.2918749451637268,0.0,0.0,0.4947403073310852,77.85169982910156,45.0,6.014806747436523,-11816.4130859375,365.20404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4453125,18000.0,0.0,0.0,0.2662804424762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446366727352142,0.4446419775485992,-5.291381967253983e-06,0.0,0.0002702407946344,0.0,0.0,24.519512176513672,0.0,0.0,0.0,0.3513846695423126,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277049034833908,-2786.527587890625,304.1570739746094,0.7369250655174255,0.194874420762062,0.1776215434074401,293.2689514160156,297.1499938964844,293.1499938964844,0.0585254915058612,-1616.2489013671875,304.1621398925781,0.6034537553787231,0.105599358677864,0.1029843091964721,293.2296447753906,297.1499938964844,293.1499938964844,0.2583776414394378,-3798.632080078125,304.1605224609375,0.8857489824295044,0.343999832868576,0.2420721650123596,293.294189453125,297.1499938964844,293.1499938964844,0.3804042041301727,-6973.921875,304.16522216796875,0.9860170483589172,0.467588871717453,0.4442586302757263,293.16796875,297.1499938964844,293.1499938964844,0.0146479699760675,-3697.583984375,304.14166259765625,0.4466950893402099,0.050000000745058,0.2359881401062011,291.1805419921875,291.1499938964844,269.7250366210937,267.2201232910156,282.10650634765625,293.26348876953125,291.1808776855469,1.0,0.3175994455814361,0.8244134187698364,0.8244134187698364,1.0,1.0,-1.443722128868103,0.623016893863678,0.820705235004425,0.2905649840831756,0.0,0.0,0.4924878776073456,73.31280517578125,45.0,6.058160305023193,-11749.828125,350.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,307.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.21484375,18000.0,0.0,0.0,0.2654626369476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412523806095123,0.4412576556205749,-5.274424438539427e-06,0.0,0.0002694108407013,0.0,0.0,24.21700096130371,0.0,0.0,0.0,0.3503082692623138,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270173490047454,-2774.456298828125,304.15704345703125,0.7454189658164978,0.194251075387001,0.1768825650215149,293.2677917480469,297.1499938964844,293.1499938964844,0.0572927743196487,-1594.076416015625,304.16217041015625,0.6093881726264954,0.1043232455849647,0.101588450372219,293.22900390625,297.1499938964844,293.1499938964844,0.2573098540306091,-3786.16845703125,304.1605529785156,0.8972703814506531,0.3431140780448913,0.2413181811571121,293.2929077148437,297.1499938964844,293.1499938964844,0.3785468637943268,-6946.85595703125,304.16583251953125,0.9956817626953124,0.4660150408744812,0.4425888955593109,293.1676025390625,297.1499938964844,293.1499938964844,0.014542301185429,-3682.820068359375,304.1394958496094,0.456163078546524,0.050000000745058,0.2351244240999221,291.1827697753906,291.1499938964844,269.7401733398437,267.23455810546875,282.1185607910156,293.2624816894531,291.18310546875,1.0,0.3116807341575622,0.8241336345672607,0.8241336345672607,1.0,1.0,-1.4372130632400513,0.6198334693908691,0.8173795342445374,0.2893515825271606,0.0,0.0,0.4900790750980377,68.60137176513672,33.0,6.096865177154541,-11682.654296875,336.2320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689392089844,307.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.396484375,18000.0,0.0,0.0,0.2645793855190277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376321136951446,0.4376373589038849,-5.25651239513536e-06,0.0,0.0002685144427232,0.0,0.0,23.89667510986328,0.0,0.0,0.0,0.3491633236408233,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255171149969101,-2747.6767578125,304.1572265625,0.7615649104118347,0.1930727660655975,0.1755308359861374,293.26531982421875,297.1499938964844,293.1499938964844,0.0547944195568561,-1549.1842041015625,304.16229248046875,0.6192467212677002,0.1018425300717353,0.0989283695816993,293.22760009765625,297.1499938964844,293.1499938964844,0.2548058331012726,-3756.464599609375,304.1612548828125,0.9197108745574952,0.3414013385772705,0.2399006485939026,293.2763061523437,297.1499938964844,293.1499938964844,0.3540861010551452,-6574.5400390625,304.2025756835937,0.9990000128746032,0.4656805694103241,0.4185106456279754,293.1665344238281,297.1499938964844,293.1499938964844,0.0143416514620184,-3652.6611328125,304.1363525390625,0.4730794429779053,0.050000000745058,0.2337279766798019,291.2072448730469,291.1499938964844,269.7701721191406,267.26324462890625,282.15948486328125,293.2544860839844,291.21197509765625,1.0,0.2982881069183349,0.8235741257667542,0.8235741257667542,1.0,1.0,-1.400131344795227,0.601820170879364,0.7983111143112183,0.2825708091259002,0.0,0.0,0.4814969003200531,60.58284378051758,25.0,41.77458953857422,-11436.73046875,300.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.68359375,18000.0,0.0,0.0,0.2624582648277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277503490447998,0.4277555644512176,-5.2141253945592325e-06,0.0,0.0002663617779035,0.0,0.0,23.05985641479492,0.0,0.0,0.0,0.3460716307163238,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255171149969101,-2747.6767578125,304.1572265625,0.7615649104118347,0.1930727660655975,0.1755308359861374,293.26531982421875,297.1499938964844,293.1499938964844,0.0547944195568561,-1549.1842041015625,304.16229248046875,0.6192467212677002,0.1018425300717353,0.0989283695816993,293.22760009765625,297.1499938964844,293.1499938964844,0.2548058331012726,-3756.464599609375,304.1612548828125,0.9197108745574952,0.3414013385772705,0.2399006485939026,293.2763061523437,297.1499938964844,293.1499938964844,0.3540861010551452,-6574.5400390625,304.2025756835937,0.9990000128746032,0.4656805694103241,0.4185106456279754,293.1665344238281,297.1499938964844,293.1499938964844,0.0143416514620184,-3652.6611328125,304.1363525390625,0.4730794429779053,0.050000000745058,0.2337279766798019,291.2072448730469,291.1499938964844,269.7701721191406,267.26324462890625,282.15948486328125,293.2544860839844,291.21197509765625,1.0,0.2982881069183349,0.8235741257667542,0.8235741257667542,1.0,1.0,-1.400131344795227,0.601820170879364,0.7983111143112183,0.2825708091259002,0.0,0.0,0.4814969003200531,60.58284378051758,25.0,41.77458953857422,-11436.73046875,300.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6076354980469,307.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.68359375,18000.0,0.0,0.0,0.2624582648277282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277503490447998,0.4277555644512176,-5.2141253945592325e-06,0.0,0.0002663617779035,0.0,0.0,23.05985641479492,0.0,0.0,0.0,0.3460716307163238,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123880811035633,-2718.167236328125,304.15753173828125,0.7795687913894653,0.191885232925415,0.1742191761732101,293.2631530761719,297.1499938964844,293.1499938964844,0.0522293150424957,-1503.3453369140625,304.1624450683594,0.6291579008102417,0.0993584096431732,0.0963190868496894,293.2264404296875,297.1499938964844,293.1499938964844,0.2519664764404297,-3722.540283203125,304.1622009277344,0.9453442692756652,0.3396708369255066,0.2385074496269226,293.22711181640625,297.1499938964844,293.1499938964844,0.3218471109867096,-6083.6416015625,304.2384033203125,0.9990000128746032,0.4724012911319732,0.3874806463718414,293.1648864746094,297.1499938964844,293.1499938964844,0.0141419982537627,-3620.820556640625,304.1351318359375,0.4867140054702759,0.050000000745058,0.2324776500463485,291.2510681152344,291.1499938964844,269.79998779296875,267.291748046875,282.2113037109375,293.2352600097656,291.25372314453125,1.0,0.2845080196857452,0.8230145573616028,0.8230145573616028,1.0,1.0,-1.3550024032592771,0.5795001983642578,0.7755021452903748,0.2758123874664306,0.0,0.0,0.4647496938705444,53.28053283691406,28.0,48.919551849365234,-11042.1611328125,264.0072631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,307.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.24609375,18000.0,0.0,0.0,0.2591851651668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405303031206131,0.4053081572055816,-5.123826667841058e-06,0.0,0.0002630400122143,0.0,0.0,21.242658615112305,0.0,0.0,0.0,0.3393694460391998,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123880811035633,-2718.167236328125,304.15753173828125,0.7795687913894653,0.191885232925415,0.1742191761732101,293.2631530761719,297.1499938964844,293.1499938964844,0.0522293150424957,-1503.3453369140625,304.1624450683594,0.6291579008102417,0.0993584096431732,0.0963190868496894,293.2264404296875,297.1499938964844,293.1499938964844,0.2519664764404297,-3722.540283203125,304.1622009277344,0.9453442692756652,0.3396708369255066,0.2385074496269226,293.22711181640625,297.1499938964844,293.1499938964844,0.3218471109867096,-6083.6416015625,304.2384033203125,0.9990000128746032,0.4724012911319732,0.3874806463718414,293.1648864746094,297.1499938964844,293.1499938964844,0.0141419982537627,-3620.820556640625,304.1351318359375,0.4867140054702759,0.050000000745058,0.2324776500463485,291.2510681152344,291.1499938964844,269.79998779296875,267.291748046875,282.2113037109375,293.2352600097656,291.25372314453125,1.0,0.2845080196857452,0.8230145573616028,0.8230145573616028,1.0,1.0,-1.3550024032592771,0.5795001983642578,0.7755021452903748,0.2758123874664306,0.0,0.0,0.4647496938705444,53.28053283691406,28.0,48.919551849365234,-11042.1611328125,264.0072631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7306823730469,307.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18167.24609375,18000.0,0.0,0.0,0.2591851651668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405303031206131,0.4053081572055816,-5.123826667841058e-06,0.0,0.0002630400122143,0.0,0.0,21.242658615112305,0.0,0.0,0.0,0.3393694460391998,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.122560016810894,-2694.616943359375,304.1571960449219,0.7939332723617554,0.1906845569610595,0.1729763597249984,293.26141357421875,297.1499938964844,293.1499938964844,0.0498409047722816,-1461.332763671875,304.16229248046875,0.635841965675354,0.096845343708992,0.0937708169221878,293.2254638671875,297.1499938964844,293.1499938964844,0.2497072517871856,-3695.92138671875,304.161865234375,0.9641432166099548,0.3379307985305786,0.237167626619339,293.16326904296875,297.1499938964844,293.1499938964844,0.2980089485645294,-5721.93701171875,304.2480163574219,0.9990000128746032,0.4833774864673614,0.3647389411926269,293.1630554199219,297.1499938964844,293.1499938964844,0.0140219731256365,-3601.966552734375,304.13494873046875,0.496675580739975,0.050000000745058,0.2316225171089172,291.2716979980469,291.1499938964844,269.829833984375,267.3202209472656,282.2655639648437,293.2229309082031,291.2720947265625,1.0,0.274709939956665,0.8228145241737366,0.8228145241737366,1.0,1.0,-1.320510983467102,0.5620381236076355,0.7584728598594666,0.2720823585987091,0.0,0.0,0.4468321800231933,48.28615951538086,46.0,27.02436256408692,-10671.283203125,239.1475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9431457519531,307.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.96484375,18000.0,0.0,0.0,0.2543352246284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799357712268829,0.379940778017044,-5.013208919990575e-06,0.0,0.0002581179433036,0.0,0.0,19.25723457336425,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.122560016810894,-2694.616943359375,304.1571960449219,0.7939332723617554,0.1906845569610595,0.1729763597249984,293.26141357421875,297.1499938964844,293.1499938964844,0.0498409047722816,-1461.332763671875,304.16229248046875,0.635841965675354,0.096845343708992,0.0937708169221878,293.2254638671875,297.1499938964844,293.1499938964844,0.2497072517871856,-3695.92138671875,304.161865234375,0.9641432166099548,0.3379307985305786,0.237167626619339,293.16326904296875,297.1499938964844,293.1499938964844,0.2980089485645294,-5721.93701171875,304.2480163574219,0.9990000128746032,0.4833774864673614,0.3647389411926269,293.1630554199219,297.1499938964844,293.1499938964844,0.0140219731256365,-3601.966552734375,304.13494873046875,0.496675580739975,0.050000000745058,0.2316225171089172,291.2716979980469,291.1499938964844,269.829833984375,267.3202209472656,282.2655639648437,293.2229309082031,291.2720947265625,1.0,0.274709939956665,0.8228145241737366,0.8228145241737366,1.0,1.0,-1.320510983467102,0.5620381236076355,0.7584728598594666,0.2720823585987091,0.0,0.0,0.4468321800231933,48.28615951538086,46.0,27.02436256408692,-10671.283203125,239.1475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9431457519531,307.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.96484375,18000.0,0.0,0.0,0.2543352246284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799357712268829,0.379940778017044,-5.013208919990575e-06,0.0,0.0002581179433036,0.0,0.0,19.25723457336425,0.0,0.0,0.0,0.331724613904953,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217482909560203,-2680.735595703125,304.1561279296875,0.7935087084770203,0.1894293129444122,0.171853631734848,293.26025390625,297.1499938964844,293.1499938964844,0.0477480925619602,-1425.2747802734375,304.1616516113281,0.6315757036209106,0.0942573770880699,0.0913308262825012,293.2248229980469,297.1499938964844,293.1499938964844,0.2484082877635955,-3681.351318359375,304.1600036621094,0.9640505313873292,0.3361502587795257,0.2359289079904556,293.11181640625,297.1499938964844,293.1499938964844,0.2950656414031982,-5688.787109375,304.2193298339844,0.9990000128746032,0.4935394823551178,0.3629366457462311,293.16168212890625,297.1499938964844,293.1499938964844,0.0140374517068266,-3605.770263671875,304.1338806152344,0.497502326965332,0.050000000745058,0.231557160615921,291.2554016113281,291.1499938964844,269.8598327636719,267.34881591796875,282.30450439453125,293.2281188964844,291.2513427734375,1.0,0.273979514837265,0.8226144909858704,0.8226144909858704,1.0,1.0,-1.3124910593032837,0.5574164390563965,0.7550745606422424,0.2728634178638458,0.0,0.0,0.4332609474658966,47.8831901550293,64.0,-23.369359970092773,-10443.0263671875,235.2241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904296875,307.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.21484375,18000.0,0.0,0.0,0.2481927871704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586492836475372,0.3586542010307312,-4.914704732073005e-06,0.0,0.0002518841356504,0.0,0.0,17.65325355529785,0.0,0.0,0.0,0.3253844380378723,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217482909560203,-2680.735595703125,304.1561279296875,0.7935087084770203,0.1894293129444122,0.171853631734848,293.26025390625,297.1499938964844,293.1499938964844,0.0477480925619602,-1425.2747802734375,304.1616516113281,0.6315757036209106,0.0942573770880699,0.0913308262825012,293.2248229980469,297.1499938964844,293.1499938964844,0.2484082877635955,-3681.351318359375,304.1600036621094,0.9640505313873292,0.3361502587795257,0.2359289079904556,293.11181640625,297.1499938964844,293.1499938964844,0.2950656414031982,-5688.787109375,304.2193298339844,0.9990000128746032,0.4935394823551178,0.3629366457462311,293.16168212890625,297.1499938964844,293.1499938964844,0.0140374517068266,-3605.770263671875,304.1338806152344,0.497502326965332,0.050000000745058,0.231557160615921,291.2554016113281,291.1499938964844,269.8598327636719,267.34881591796875,282.30450439453125,293.2281188964844,291.2513427734375,1.0,0.273979514837265,0.8226144909858704,0.8226144909858704,1.0,1.0,-1.3124910593032837,0.5574164390563965,0.7550745606422424,0.2728634178638458,0.0,0.0,0.4332609474658966,47.8831901550293,64.0,-23.369359970092773,-10443.0263671875,235.2241973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1904296875,307.2412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18139.21484375,18000.0,0.0,0.0,0.2481927871704101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586492836475372,0.3586542010307312,-4.914704732073005e-06,0.0,0.0002518841356504,0.0,0.0,17.65325355529785,0.0,0.0,0.0,0.3253844380378723,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.121532492339611,-2677.418701171875,304.1553955078125,0.7881593108177185,0.1887807846069336,0.1713223606348037,293.2598876953125,297.1499938964844,293.1499938964844,0.0468015260994434,-1409.2547607421875,304.1612548828125,0.6257132887840271,0.0929333269596099,0.0901344567537307,293.224609375,297.1499938964844,293.1499938964844,0.248136967420578,-3678.7822265625,304.15869140625,0.9576714634895324,0.3352460265159607,0.2353377789258957,293.10040283203125,297.1499938964844,293.1499938964844,0.3007794916629791,-5784.79833984375,304.1962890625,0.9990000128746032,0.4962736666202545,0.3690181672573089,293.16119384765625,297.1499938964844,293.1499938964844,0.0140931420028209,-3615.861083984375,304.1329345703125,0.4947410523891449,0.050000000745058,0.2317797839641571,291.2311706542969,291.1499938964844,269.8749694824219,267.3631896972656,282.313720703125,293.23077392578125,291.22625732421875,1.0,0.2763647735118866,0.8225144743919373,0.8225144743919373,1.0,1.0,-1.3172706365585327,0.5594027638435364,0.7578678727149963,0.2746388912200928,0.0,0.0,0.4302490651607513,49.16488265991211,64.0,-46.57604598999024,-10410.9580078125,239.894271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2991943359375,307.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.326171875,18000.0,0.0,0.0,0.2449117749929428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35260671377182,0.3526115715503692,-4.880893357039895e-06,0.0,0.0002485543082002,0.0,0.0,17.192710876464844,0.0,0.0,0.0,0.3235231041908264,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213707104325294,-2675.10693359375,304.1547241210937,0.7802601456642151,0.1881190538406372,0.1708089113235473,293.2596435546875,297.1499938964844,293.1499938964844,0.0458802916109561,-1393.7552490234375,304.160888671875,0.6178615689277649,0.0915894210338592,0.0889506787061691,293.2244567871094,297.1499938964844,293.1499938964844,0.2479707896709442,-3677.479248046875,304.15740966796875,0.9476620554924012,0.3343309760093689,0.2347628325223922,293.1002502441406,297.1499938964844,293.1499938964844,0.3104012608528137,-5940.9287109375,304.1703796386719,0.9990000128746032,0.4969449043273926,0.3789089918136596,293.1609802246094,297.1499938964844,293.1499938964844,0.0141681088134646,-3629.069580078125,304.1313781738281,0.4903929531574249,0.050000000745058,0.2321497201919555,291.2031555175781,291.1499938964844,269.89019775390625,267.3776550292969,282.3151550292969,293.2297668457031,291.1977233886719,1.0,0.2803212404251098,0.8223569989204407,0.8223569989204407,1.0,1.0,-1.326856017112732,0.5637494921684265,0.7631065249443054,0.2771344780921936,0.0,0.0,0.4294995963573456,51.29867935180664,82.0,-63.37296295166016,-10428.931640625,248.36737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38232421875,307.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8203125,18000.0,0.0,0.0,0.2416938543319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497079610824585,0.3497128188610077,-4.859885393670993e-06,0.0,0.0002452885382808,0.0,0.0,16.95891571044922,0.0,0.0,0.0,0.3225559294223785,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211572140455246,-2672.51025390625,304.15350341796875,0.7596071362495422,0.1867497116327285,0.1698246300220489,293.2595520019531,297.1499938964844,293.1499938964844,0.0440787710249424,-1363.639404296875,304.1602783203125,0.5960564613342285,0.088832601904869,0.0866075083613395,293.2243957519531,297.1499938964844,293.1499938964844,0.2478481233119964,-3677.3486328125,304.1551513671875,0.9192930459976196,0.3324538767337799,0.233647421002388,293.13385009765625,297.1499938964844,293.1499938964844,0.3396508991718292,-6402.3154296875,304.1147766113281,0.9990000128746032,0.4914874136447906,0.4080816805362701,293.16180419921875,297.1499938964844,293.1499938964844,0.0143642695620656,-3662.892822265625,304.1248474121094,0.4778343737125397,0.050000000745058,0.2332977801561355,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,282.29962158203125,293.2201843261719,291.13409423828125,1.0,0.2921943366527557,0.8220420479774475,0.8220420479774475,1.0,1.0,-1.3579130172729492,0.5783331394195557,0.7795798778533936,0.283871442079544,0.0,0.0,0.4350298345088959,57.91249847412109,100.0,-82.42495727539062,-10594.5849609375,275.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438232421875,307.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.732421875,18000.0,0.0,0.0,0.2360399961471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529722094535827,0.3529770672321319,-4.853935024584644e-06,0.0,0.000239550587139,0.0,0.0,17.12758445739746,0.0,0.0,0.0,0.3231998085975647,4.0,0.0,1.0
