time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211572140455246,-2672.51025390625,304.15350341796875,0.7596071362495422,0.1867497116327285,0.1698246300220489,293.2595520019531,297.1499938964844,293.1499938964844,0.0440787710249424,-1363.639404296875,304.1602783203125,0.5960564613342285,0.088832601904869,0.0866075083613395,293.2243957519531,297.1499938964844,293.1499938964844,0.2478481233119964,-3677.3486328125,304.1551513671875,0.9192930459976196,0.3324538767337799,0.233647421002388,293.13385009765625,297.1499938964844,293.1499938964844,0.3396508991718292,-6402.3154296875,304.1147766113281,0.9990000128746032,0.4914874136447906,0.4080816805362701,293.16180419921875,297.1499938964844,293.1499938964844,0.0143642695620656,-3662.892822265625,304.1248474121094,0.4778343737125397,0.050000000745058,0.2332977801561355,291.1398010253906,291.1499938964844,269.9211120605469,267.4068298339844,282.29962158203125,293.2201843261719,291.13409423828125,1.0,0.2921943366527557,0.8220420479774475,0.8220420479774475,1.0,1.0,-1.3579130172729492,0.5783331394195557,0.7795798778533936,0.283871442079544,0.0,0.0,0.4350298345088959,57.91249847412109,100.0,-82.42495727539062,-10594.5849609375,275.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438232421875,307.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.732421875,18000.0,0.0,0.0,0.2360399961471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529722094535827,0.3529770672321319,-4.853935024584644e-06,0.0,0.000239550587139,0.0,0.0,17.12758445739746,0.0,0.0,0.0,0.3231998085975647,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209362894296646,-2669.64697265625,304.1527099609375,0.7367059588432312,0.185310959815979,0.1688803285360336,293.260009765625,297.1499938964844,293.1499938964844,0.042239524424076,-1332.9052734375,304.159912109375,0.5689888000488281,0.0859683230519294,0.084272414445877,293.22479248046875,297.1499938964844,293.1499938964844,0.2476870417594909,-3676.5185546875,304.1537475585937,0.8886048197746277,0.3304943740367889,0.2325563281774521,293.20916748046875,297.1499938964844,293.1499938964844,0.379436731338501,-7011.38720703125,304.0603332519531,0.9990000128746032,0.4767073392868042,0.4467278122901916,293.1643371582031,297.1499938964844,293.1499938964844,0.0145997945219278,-3702.228515625,304.1132507324219,0.4582588672637939,0.050000000745058,0.2349497377872467,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,282.2792053222656,293.2255859375,291.0753479003906,1.0,0.3082084059715271,0.8217271566390991,0.8217271566390991,1.0,1.0,-1.4010255336761477,0.5989557504653931,0.8020698428153992,0.2923263311386108,0.0,0.0,0.4485015869140625,67.39675903320312,103.0,-79.87046813964844,-10894.1630859375,316.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3132019042969,307.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.310546875,18000.0,0.0,0.0,0.2323261499404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367640346288681,0.3676452338695526,-4.895645361102652e-06,0.0,0.0002357815101277,0.0,0.0,18.1195011138916,0.0,0.0,0.0,0.3271764814853668,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209362894296646,-2669.64697265625,304.1527099609375,0.7367059588432312,0.185310959815979,0.1688803285360336,293.260009765625,297.1499938964844,293.1499938964844,0.042239524424076,-1332.9052734375,304.159912109375,0.5689888000488281,0.0859683230519294,0.084272414445877,293.22479248046875,297.1499938964844,293.1499938964844,0.2476870417594909,-3676.5185546875,304.1537475585937,0.8886048197746277,0.3304943740367889,0.2325563281774521,293.20916748046875,297.1499938964844,293.1499938964844,0.379436731338501,-7011.38720703125,304.0603332519531,0.9990000128746032,0.4767073392868042,0.4467278122901916,293.1643371582031,297.1499938964844,293.1499938964844,0.0145997945219278,-3702.228515625,304.1132507324219,0.4582588672637939,0.050000000745058,0.2349497377872467,291.0798645019531,291.1499938964844,269.9527893066406,267.4365234375,282.2792053222656,293.2255859375,291.0753479003906,1.0,0.3082084059715271,0.8217271566390991,0.8217271566390991,1.0,1.0,-1.4010255336761477,0.5989557504653931,0.8020698428153992,0.2923263311386108,0.0,0.0,0.4485015869140625,67.39675903320312,103.0,-79.87046813964844,-10894.1630859375,316.72979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3132019042969,307.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.310546875,18000.0,0.0,0.0,0.2323261499404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367640346288681,0.3676452338695526,-4.895645361102652e-06,0.0,0.0002357815101277,0.0,0.0,18.1195011138916,0.0,0.0,0.0,0.3271764814853668,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200101748108863,-2652.7763671875,304.1534423828125,0.7123090624809265,0.1838954091072082,0.1680614203214645,293.2604064941406,297.1499938964844,293.1499938964844,0.0400782041251659,-1295.6087646484375,304.1602478027344,0.5393663644790649,0.0831019133329391,0.0820378884673118,293.2251281738281,297.1499938964844,293.1499938964844,0.2459595650434494,-3655.494384765625,304.1555480957031,0.8572831153869629,0.3285333216190338,0.231548860669136,293.2763061523437,297.1499938964844,293.1499938964844,0.37387216091156,-6919.65234375,304.1018981933594,0.9679391980171204,0.4614531397819519,0.4408004283905029,293.1679077148437,297.1499938964844,293.1499938964844,0.0147822499275207,-3727.912353515625,304.0982360839844,0.4353556036949157,0.050000000745058,0.237217828631401,291.09442138671875,291.1499938964844,269.9853515625,267.46685791015625,282.3288879394531,293.2520751953125,291.101806640625,1.0,0.3197421431541443,0.8207160830497742,0.8207160830497742,1.0,1.0,-1.390141487121582,0.5927681922912598,0.7973732948303223,0.2927956283092499,0.0,0.0,0.4569878876209259,79.41378784179688,106.0,30.17867851257324,-10970.8994140625,340.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,307.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7578125,18000.0,0.0,0.0,0.2309735119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849895000457763,0.3849944770336151,-4.972512670065044e-06,0.0,0.0002344087552046,0.0,0.0,19.42543029785156,0.0,0.0,0.0,0.3322280943393707,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200101748108863,-2652.7763671875,304.1534423828125,0.7123090624809265,0.1838954091072082,0.1680614203214645,293.2604064941406,297.1499938964844,293.1499938964844,0.0400782041251659,-1295.6087646484375,304.1602478027344,0.5393663644790649,0.0831019133329391,0.0820378884673118,293.2251281738281,297.1499938964844,293.1499938964844,0.2459595650434494,-3655.494384765625,304.1555480957031,0.8572831153869629,0.3285333216190338,0.231548860669136,293.2763061523437,297.1499938964844,293.1499938964844,0.37387216091156,-6919.65234375,304.1018981933594,0.9679391980171204,0.4614531397819519,0.4408004283905029,293.1679077148437,297.1499938964844,293.1499938964844,0.0147822499275207,-3727.912353515625,304.0982360839844,0.4353556036949157,0.050000000745058,0.237217828631401,291.09442138671875,291.1499938964844,269.9853515625,267.46685791015625,282.3288879394531,293.2520751953125,291.101806640625,1.0,0.3197421431541443,0.8207160830497742,0.8207160830497742,1.0,1.0,-1.390141487121582,0.5927681922912598,0.7973732948303223,0.2927956283092499,0.0,0.0,0.4569878876209259,79.41378784179688,106.0,30.17867851257324,-10970.8994140625,340.6961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0361633300781,307.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7578125,18000.0,0.0,0.0,0.2309735119342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849895000457763,0.3849944770336151,-4.972512670065044e-06,0.0,0.0002344087552046,0.0,0.0,19.42543029785156,0.0,0.0,0.0,0.3322280943393707,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.118790790438652,-2630.452880859375,304.154296875,0.6944156289100647,0.1823976188898086,0.1670786291360855,293.2613220214844,297.1499938964844,293.1499938964844,0.0376775451004505,-1253.9476318359375,304.16082763671875,0.5187435746192932,0.0801159739494323,0.0796069502830505,293.2260131835937,297.1499938964844,293.1499938964844,0.2436980158090591,-3628.01953125,304.1573791503906,0.8378358483314514,0.32644784450531,0.2303863763809204,293.2964172363281,297.1499938964844,293.1499938964844,0.3673733472824096,-6802.88037109375,304.12847900390625,0.9388983249664308,0.4541203379631042,0.4329460859298706,293.1723937988281,297.1499938964844,293.1499938964844,0.0148710208013653,-3739.819580078125,304.079833984375,0.422643780708313,0.050000000745058,0.2389644086360931,291.13201904296875,291.1499938964844,270.0190124511719,267.4979248046875,282.3740539550781,293.26318359375,291.13287353515625,1.0,0.3281471729278564,0.819705069065094,0.819705069065094,1.0,1.0,-1.3789727687835691,0.5866948962211609,0.7922778725624084,0.2924149632453918,0.0,0.0,0.4559290111064911,88.61804962158203,94.0,29.383033752441406,-10812.9580078125,356.73394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684631347656,307.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.2306631505489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840863406658172,0.384091317653656,-4.988579803466564e-06,0.0,0.0002340937789995,0.0,0.0,19.42610740661621,0.0,0.0,0.0,0.3323628902435303,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.118790790438652,-2630.452880859375,304.154296875,0.6944156289100647,0.1823976188898086,0.1670786291360855,293.2613220214844,297.1499938964844,293.1499938964844,0.0376775451004505,-1253.9476318359375,304.16082763671875,0.5187435746192932,0.0801159739494323,0.0796069502830505,293.2260131835937,297.1499938964844,293.1499938964844,0.2436980158090591,-3628.01953125,304.1573791503906,0.8378358483314514,0.32644784450531,0.2303863763809204,293.2964172363281,297.1499938964844,293.1499938964844,0.3673733472824096,-6802.88037109375,304.12847900390625,0.9388983249664308,0.4541203379631042,0.4329460859298706,293.1723937988281,297.1499938964844,293.1499938964844,0.0148710208013653,-3739.819580078125,304.079833984375,0.422643780708313,0.050000000745058,0.2389644086360931,291.13201904296875,291.1499938964844,270.0190124511719,267.4979248046875,282.3740539550781,293.26318359375,291.13287353515625,1.0,0.3281471729278564,0.819705069065094,0.819705069065094,1.0,1.0,-1.3789727687835691,0.5866948962211609,0.7922778725624084,0.2924149632453918,0.0,0.0,0.4559290111064911,88.61804962158203,94.0,29.383033752441406,-10812.9580078125,356.73394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684631347656,307.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.2306631505489349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840863406658172,0.384091317653656,-4.988579803466564e-06,0.0,0.0002340937789995,0.0,0.0,19.42610740661621,0.0,0.0,0.0,0.3323628902435303,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182090491056442,-2619.942626953125,304.1545715332031,0.6900144219398499,0.1816724091768264,0.1664981991052627,293.2616882324219,297.1499938964844,293.1499938964844,0.0364277362823486,-1232.307861328125,304.1611328125,0.5125354528427124,0.0786372199654579,0.0782738700509071,293.22637939453125,297.1499938964844,293.1499938964844,0.2426800727844238,-3615.797607421875,304.15789794921875,0.8333323001861572,0.3254150152206421,0.2297264337539672,293.2999267578125,297.1499938964844,293.1499938964844,0.3649109899997711,-6763.13330078125,304.1368408203125,0.9315495491027832,0.4515770375728607,0.4303777515888214,293.1745300292969,297.1499938964844,293.1499938964844,0.0148787135258317,-3741.43017578125,304.0703430175781,0.4201273918151855,0.050000000745058,0.2393728643655777,291.1388244628906,291.1499938964844,270.03631591796875,267.5137939453125,282.3944702148437,293.2655639648437,291.1404113769531,1.0,0.3293680846691131,0.8191995620727539,0.8191995620727539,1.0,1.0,-1.3732916116714478,0.5835832357406616,0.7897083163261414,0.2922930717468261,0.0,0.0,0.4560131728649139,90.74024200439452,94.0,27.368040084838867,-10753.4921875,359.00396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6562805175781,306.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.230662390589714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384557694196701,0.3845626711845398,-4.990787601855118e-06,0.0,0.000234093007748,0.0,0.0,19.462703704833984,0.0,0.0,0.0,0.3325009942054748,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175855919718742,-2608.655029296875,304.1548767089844,0.6881652474403381,0.1809862107038498,0.1658872365951538,293.2580871582031,297.1499938964844,293.1499938964844,0.0354059934616088,-1214.54443359375,304.16094970703125,0.5091333985328674,0.0779192373156547,0.0771993026137352,293.2265625,297.1499938964844,293.1499938964844,0.2415877133607864,-3602.66259765625,304.158447265625,0.8315517902374268,0.3244080245494842,0.2290343940258026,293.3015441894531,297.1499938964844,293.1499938964844,0.3626593053340912,-6727.28369140625,304.1432800292969,0.928292155265808,0.4493606984615326,0.4281703233718872,293.1764221191406,297.1499938964844,293.1499938964844,0.014851639047265,-3738.04736328125,304.0611267089844,0.4194655120372772,0.050000000745058,0.2394844591617584,291.1476135253906,291.1499938964844,270.0539855957031,267.5298767089844,282.41314697265625,293.2662048339844,291.14892578125,1.0,0.3292062282562256,0.8189619183540344,0.8189619183540344,1.0,1.0,-1.3679213523864746,0.5806679725646973,0.7872533202171326,0.2921852171421051,0.0,0.0,0.4552878439426422,91.28076934814452,82.0,25.09231948852539,-10689.3408203125,357.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5569763183594,306.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.2307445704936981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841483891010284,0.3841533660888672,-4.991192326997407e-06,0.0,0.0002341764047741,0.0,0.0,19.43900680541992,0.0,0.0,0.0,0.3323984146118164,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164203658699989,-2587.703369140625,304.1551818847656,0.6899425387382507,0.1797364503145218,0.1646440923213958,293.2411804199219,297.1499938964844,293.1499938964844,0.035302598029375,-1212.879150390625,304.15740966796875,0.5118691921234131,0.0785967782139778,0.0771597325801849,293.2265014648437,297.1499938964844,293.1499938964844,0.2395517379045486,-3578.364990234375,304.15899658203125,0.8337594866752625,0.3224831819534302,0.2276085317134857,293.3019104003906,297.1499938964844,293.1499938964844,0.3587540090084076,-6666.3203125,304.15191650390625,0.9303063750267028,0.4454387128353119,0.4242511391639709,293.1793212890625,297.1499938964844,293.1499938964844,0.0147455632686614,-3724.565673828125,304.0442810058594,0.4220302104949951,0.050000000745058,0.2390622496604919,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,282.4454040527344,293.2639465332031,291.1557922363281,1.0,0.3256640434265136,0.818486750125885,0.818486750125885,1.0,1.0,-1.3594579696655271,0.5760210156440735,0.7834368944168091,0.2921456396579742,0.0,0.0,0.4539041221141815,88.94414520263672,70.0,12.639127731323242,-10571.443359375,348.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2310144603252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821999132633209,0.3822048902511596,-4.984726274415152e-06,0.0,0.0002344503154745,0.0,0.0,19.29727554321289,0.0,0.0,0.0,0.3318544328212738,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164203658699989,-2587.703369140625,304.1551818847656,0.6899425387382507,0.1797364503145218,0.1646440923213958,293.2411804199219,297.1499938964844,293.1499938964844,0.035302598029375,-1212.879150390625,304.15740966796875,0.5118691921234131,0.0785967782139778,0.0771597325801849,293.2265014648437,297.1499938964844,293.1499938964844,0.2395517379045486,-3578.364990234375,304.15899658203125,0.8337594866752625,0.3224831819534302,0.2276085317134857,293.3019104003906,297.1499938964844,293.1499938964844,0.3587540090084076,-6666.3203125,304.15191650390625,0.9303063750267028,0.4454387128353119,0.4242511391639709,293.1793212890625,297.1499938964844,293.1499938964844,0.0147455632686614,-3724.565673828125,304.0442810058594,0.4220302104949951,0.050000000745058,0.2390622496604919,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,282.4454040527344,293.2639465332031,291.1557922363281,1.0,0.3256640434265136,0.818486750125885,0.818486750125885,1.0,1.0,-1.3594579696655271,0.5760210156440735,0.7834368944168091,0.2921456396579742,0.0,0.0,0.4539041221141815,88.94414520263672,70.0,12.639127731323242,-10571.443359375,348.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2310144603252411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821999132633209,0.3822048902511596,-4.984726274415152e-06,0.0,0.0002344503154745,0.0,0.0,19.29727554321289,0.0,0.0,0.0,0.3318544328212738,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153120994567871,-2567.810546875,304.1553039550781,0.6972821950912476,0.178640216588974,0.1634249836206436,293.22052001953125,297.1499938964844,293.1499938964844,0.0364792607724666,-1233.455322265625,304.1529846191406,0.5228266716003418,0.0804724544286727,0.0785181522369384,293.225830078125,297.1499938964844,293.1499938964844,0.2375779151916504,-3554.865234375,304.1593017578125,0.8418694138526917,0.3206778168678283,0.2261752933263778,293.30047607421875,297.1499938964844,293.1499938964844,0.3550815284252167,-6610.15087890625,304.1573486328125,0.9406348466873168,0.4418813586235046,0.4206258356571197,293.1809997558594,297.1499938964844,293.1499938964844,0.0145876044407486,-3703.641357421875,304.0297241210937,0.4288541078567505,0.050000000745058,0.238052412867546,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,282.4750671386719,293.2610168457031,291.1596984863281,1.0,0.3189931511878967,0.8180115222930908,0.8180115222930908,1.0,1.0,-1.3523409366607666,0.5721184611320496,0.780222475528717,0.2920653223991394,0.0,0.0,0.4524072706699371,83.48322296142578,58.0,7.507054328918457,-10477.0361328125,332.4408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,306.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.2313175797462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802938461303711,0.3802988231182098,-4.976869149686536e-06,0.0,0.0002347579284105,0.0,0.0,19.15387535095215,0.0,0.0,0.0,0.3312819004058838,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153120994567871,-2567.810546875,304.1553039550781,0.6972821950912476,0.178640216588974,0.1634249836206436,293.22052001953125,297.1499938964844,293.1499938964844,0.0364792607724666,-1233.455322265625,304.1529846191406,0.5228266716003418,0.0804724544286727,0.0785181522369384,293.225830078125,297.1499938964844,293.1499938964844,0.2375779151916504,-3554.865234375,304.1593017578125,0.8418694138526917,0.3206778168678283,0.2261752933263778,293.30047607421875,297.1499938964844,293.1499938964844,0.3550815284252167,-6610.15087890625,304.1573486328125,0.9406348466873168,0.4418813586235046,0.4206258356571197,293.1809997558594,297.1499938964844,293.1499938964844,0.0145876044407486,-3703.641357421875,304.0297241210937,0.4288541078567505,0.050000000745058,0.238052412867546,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,282.4750671386719,293.2610168457031,291.1596984863281,1.0,0.3189931511878967,0.8180115222930908,0.8180115222930908,1.0,1.0,-1.3523409366607666,0.5721184611320496,0.780222475528717,0.2920653223991394,0.0,0.0,0.4524072706699371,83.48322296142578,58.0,7.507054328918457,-10477.0361328125,332.4408569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,306.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.43359375,18000.0,0.0,0.0,0.2313175797462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802938461303711,0.3802988231182098,-4.976869149686536e-06,0.0,0.0002347579284105,0.0,0.0,19.15387535095215,0.0,0.0,0.0,0.3312819004058838,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142427772283554,-2548.58740234375,304.1553039550781,0.7092571258544922,0.1776704490184784,0.1622527986764907,293.20037841796875,297.1499938964844,293.1499938964844,0.0380802899599075,-1261.1988525390625,304.1493530273437,0.5397095680236816,0.0827708318829536,0.0803315043449401,293.2247619628906,297.1499938964844,293.1499938964844,0.2356190234422683,-3531.524169921875,304.1594543457031,0.8552672863006592,0.3189722299575805,0.2247585505247116,293.29815673828125,297.1499938964844,293.1499938964844,0.3514457643032074,-6555.24267578125,304.1609191894531,0.9571787714958192,0.4385377168655395,0.4171499907970428,293.1817626953125,297.1499938964844,293.1499938964844,0.0143969804048538,-3677.5634765625,304.0171813964844,0.4400664567947387,0.050000000745058,0.2366781383752823,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,282.5043029785156,293.2592163085937,291.1638488769531,1.0,0.3101207017898559,0.8175479173660278,0.8175479173660278,1.0,1.0,-1.3455880880355835,0.5684831142425537,0.7771049737930298,0.2917777597904205,0.0,0.0,0.4503344893455505,76.07479858398438,46.0,6.278642654418945,-10390.302734375,312.42498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,306.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.388671875,18000.0,0.0,0.0,0.2315404415130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776765763759613,0.3776815533638,-4.966723281540908e-06,0.0,0.0002349841088289,0.0,0.0,18.96010398864746,0.0,0.0,0.0,0.3305108547210693,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142427772283554,-2548.58740234375,304.1553039550781,0.7092571258544922,0.1776704490184784,0.1622527986764907,293.20037841796875,297.1499938964844,293.1499938964844,0.0380802899599075,-1261.1988525390625,304.1493530273437,0.5397095680236816,0.0827708318829536,0.0803315043449401,293.2247619628906,297.1499938964844,293.1499938964844,0.2356190234422683,-3531.524169921875,304.1594543457031,0.8552672863006592,0.3189722299575805,0.2247585505247116,293.29815673828125,297.1499938964844,293.1499938964844,0.3514457643032074,-6555.24267578125,304.1609191894531,0.9571787714958192,0.4385377168655395,0.4171499907970428,293.1817626953125,297.1499938964844,293.1499938964844,0.0143969804048538,-3677.5634765625,304.0171813964844,0.4400664567947387,0.050000000745058,0.2366781383752823,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,282.5043029785156,293.2592163085937,291.1638488769531,1.0,0.3101207017898559,0.8175479173660278,0.8175479173660278,1.0,1.0,-1.3455880880355835,0.5684831142425537,0.7771049737930298,0.2917777597904205,0.0,0.0,0.4503344893455505,76.07479858398438,46.0,6.278642654418945,-10390.302734375,312.42498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,306.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.388671875,18000.0,0.0,0.0,0.2315404415130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776765763759613,0.3776815533638,-4.966723281540908e-06,0.0,0.0002349841088289,0.0,0.0,18.96010398864746,0.0,0.0,0.0,0.3305108547210693,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132137477397918,-2530.051025390625,304.1552429199219,0.7246876955032349,0.1768030077219009,0.1611323207616806,293.18231201171875,297.1499938964844,293.1499938964844,0.0397922545671463,-1290.6856689453125,304.146728515625,0.5618958473205566,0.0851629227399826,0.0822555497288703,293.22344970703125,297.1499938964844,293.1499938964844,0.2336789518594741,-3508.37548828125,304.1595458984375,0.8745998740196228,0.3173465430736542,0.2233655452728271,293.2953796386719,297.1499938964844,293.1499938964844,0.3478349447250366,-6501.12646484375,304.16326904296875,0.9780446887016296,0.4353494048118591,0.4137831926345825,293.1818542480469,297.1499938964844,293.1499938964844,0.0141879236325621,-3648.263427734375,304.0061340332031,0.4567402303218841,0.050000000745058,0.2350776493549347,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,282.5336608886719,293.2588806152344,291.1686706542969,1.0,0.2996144890785217,0.8170843124389648,0.8170843124389648,1.0,1.0,-1.3389180898666382,0.5649787187576294,0.7739393711090088,0.2912307679653168,0.0,0.0,0.4475879073143005,67.45248413085938,34.0,6.636001586914063,-10306.5888671875,289.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,306.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.45703125,18000.0,0.0,0.0,0.2315707355737686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742071688175201,0.3742121160030365,-4.953305051458301e-06,0.0,0.0002350148715777,0.0,0.0,18.704957962036133,0.0,0.0,0.0,0.3294942080974579,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132137477397918,-2530.051025390625,304.1552429199219,0.7246876955032349,0.1768030077219009,0.1611323207616806,293.18231201171875,297.1499938964844,293.1499938964844,0.0397922545671463,-1290.6856689453125,304.146728515625,0.5618958473205566,0.0851629227399826,0.0822555497288703,293.22344970703125,297.1499938964844,293.1499938964844,0.2336789518594741,-3508.37548828125,304.1595458984375,0.8745998740196228,0.3173465430736542,0.2233655452728271,293.2953796386719,297.1499938964844,293.1499938964844,0.3478349447250366,-6501.12646484375,304.16326904296875,0.9780446887016296,0.4353494048118591,0.4137831926345825,293.1818542480469,297.1499938964844,293.1499938964844,0.0141879236325621,-3648.263427734375,304.0061340332031,0.4567402303218841,0.050000000745058,0.2350776493549347,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,282.5336608886719,293.2588806152344,291.1686706542969,1.0,0.2996144890785217,0.8170843124389648,0.8170843124389648,1.0,1.0,-1.3389180898666382,0.5649787187576294,0.7739393711090088,0.2912307679653168,0.0,0.0,0.4475879073143005,67.45248413085938,34.0,6.636001586914063,-10306.5888671875,289.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,306.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.45703125,18000.0,0.0,0.0,0.2315707355737686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742071688175201,0.3742121160030365,-4.953305051458301e-06,0.0,0.0002350148715777,0.0,0.0,18.704957962036133,0.0,0.0,0.0,0.3294942080974579,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127153635025024,-2521.06005859375,304.1552124023437,0.7338733077049255,0.1764018088579177,0.1605917066335678,293.17437744140625,297.1499938964844,293.1499938964844,0.040620993822813,-1304.9180908203125,304.1458435058594,0.574765682220459,0.0863118767738342,0.0831843316555023,293.22271728515625,297.1499938964844,293.1499938964844,0.2327189445495605,-3496.90869140625,304.1595458984375,0.8869222402572632,0.3165586292743683,0.2226787954568863,293.2938537597656,297.1499938964844,293.1499938964844,0.3460448086261749,-6474.396484375,304.1640930175781,0.9893513321876526,0.4338036179542541,0.4121359586715698,293.1817321777344,297.1499938964844,293.1499938964844,0.0140797020867466,-3632.861572265625,304.0010681152344,0.4673474431037903,0.050000000745058,0.2342223674058914,291.1708068847656,291.1499938964844,270.2320861816406,267.688232421875,282.54840087890625,293.2591552734375,291.1712341308594,1.0,0.2938655912876129,0.8168525099754333,0.8168525099754333,1.0,1.0,-1.3355557918548584,0.5632474422454834,0.7723082900047302,0.2908499538898468,0.0,0.0,0.4459444284439087,62.84434509277344,34.0,6.85411548614502,-10264.59375,277.9870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.689453125,18000.0,0.0,0.0,0.2314835637807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721161782741546,0.372121125459671,-4.945200998918153e-06,0.0,0.0002349263959331,0.0,0.0,18.5520076751709,0.0,0.0,0.0,0.3288842737674713,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122311428189277,-2512.315673828125,304.1551513671875,0.7443003058433533,0.176022320985794,0.1600692421197891,293.1672668457031,297.1499938964844,293.1499938964844,0.0414023995399475,-1318.3193359375,304.1451721191406,0.5883664488792419,0.0874044299125671,0.0840603560209274,293.2219543457031,297.1499938964844,293.1499938964844,0.2317691594362259,-3485.5556640625,304.1595458984375,0.9008845090866088,0.3157877922058105,0.2220027446746826,293.2921142578125,297.1499938964844,293.1499938964844,0.343204140663147,-6430.75,304.1668395996094,0.9990000128746032,0.4323222935199737,0.4093155562877655,293.1814880371094,297.1499938964844,293.1499938964844,0.0139729585498571,-3617.510498046875,303.9963073730469,0.4770936965942383,0.050000000745058,0.2333658039569854,291.1734924316406,291.1499938964844,270.2544250488281,267.7076110839844,282.564208984375,293.2594909667969,291.1740417480469,1.0,0.2877953946590423,0.8166187405586243,0.8166187405586243,1.0,1.0,-1.3308162689208984,0.56084805727005,0.7699682116508484,0.2902268767356872,0.0,0.0,0.4441093206405639,58.209598541259766,25.0,7.705452442169189,-10217.2763671875,265.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,306.60205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2313135713338852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697900772094726,0.3697949945926666,-4.93616562380339e-06,0.0,0.0002347538684261,0.0,0.0,18.38257026672364,0.0,0.0,0.0,0.3282074928283691,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110746413469314,-2490.8212890625,304.1553649902344,0.7619473934173584,0.1753207445144653,0.1591873317956924,293.14422607421875,297.1499938964844,293.1499938964844,0.0438908860087394,-1360.709716796875,304.1425476074219,0.6134049892425537,0.0916079133749008,0.0870516151189804,293.2203369140625,297.1499938964844,293.1499938964844,0.2293350845575332,-3455.779541015625,304.16046142578125,0.9254974126815796,0.3142943978309631,0.220770463347435,293.2648620605469,297.1499938964844,293.1499938964844,0.3125995993614197,-5956.23779296875,304.21209716796875,0.9990000128746032,0.4341606497764587,0.3789670169353485,293.1804504394531,297.1499938964844,293.1499938964844,0.0137721104547381,-3585.468017578125,303.9888610839844,0.490367978811264,0.050000000745058,0.2321518361568451,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,282.6156311035156,293.2416687011719,291.2161865234375,1.0,0.2750073969364166,0.8161511421203613,0.8161511421203613,1.0,1.0,-1.293954849243164,0.5428838133811951,0.751071035861969,0.2838902473449707,0.0,0.0,0.4340109527111053,51.204376220703125,25.0,50.00588607788086,-9982.125,235.65695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.3828125,18000.0,0.0,0.0,0.2304639667272567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602491915225982,0.3602541089057922,-4.9080908866017126e-06,0.0,0.0002338916237931,0.0,0.0,17.7254581451416,0.0,0.0,0.0,0.3255264163017273,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110746413469314,-2490.8212890625,304.1553649902344,0.7619473934173584,0.1753207445144653,0.1591873317956924,293.14422607421875,297.1499938964844,293.1499938964844,0.0438908860087394,-1360.709716796875,304.1425476074219,0.6134049892425537,0.0916079133749008,0.0870516151189804,293.2203369140625,297.1499938964844,293.1499938964844,0.2293350845575332,-3455.779541015625,304.16046142578125,0.9254974126815796,0.3142943978309631,0.220770463347435,293.2648620605469,297.1499938964844,293.1499938964844,0.3125995993614197,-5956.23779296875,304.21209716796875,0.9990000128746032,0.4341606497764587,0.3789670169353485,293.1804504394531,297.1499938964844,293.1499938964844,0.0137721104547381,-3585.468017578125,303.9888610839844,0.490367978811264,0.050000000745058,0.2321518361568451,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,282.6156311035156,293.2416687011719,291.2161865234375,1.0,0.2750073969364166,0.8161511421203613,0.8161511421203613,1.0,1.0,-1.293954849243164,0.5428838133811951,0.751071035861969,0.2838902473449707,0.0,0.0,0.4340109527111053,51.204376220703125,25.0,50.00588607788086,-9982.125,235.65695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,306.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.3828125,18000.0,0.0,0.0,0.2304639667272567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602491915225982,0.3602541089057922,-4.9080908866017126e-06,0.0,0.0002338916237931,0.0,0.0,17.7254581451416,0.0,0.0,0.0,0.3255264163017273,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101342663168907,-2473.54150390625,304.1551208496094,0.7789535522460938,0.1745951771736145,0.1583509445190429,293.11669921875,297.1499938964844,293.1499938964844,0.0483523495495319,-1437.8458251953125,304.1376037597656,0.6389844417572021,0.0973441079258918,0.0921752676367759,293.2190856933594,297.1499938964844,293.1499938964844,0.2272948324680328,-3431.120361328125,304.1603088378906,0.9490296244621276,0.3127667307853699,0.2195647954940796,293.2103881835937,297.1499938964844,293.1499938964844,0.2862478196620941,-5548.24853515625,304.2346496582031,0.9990000128746032,0.4422608911991119,0.353005588054657,293.1791687011719,297.1499938964844,293.1499938964844,0.0136273289099335,-3562.85400390625,303.9820861816406,0.5022050738334656,0.050000000745058,0.2312017381191253,291.2353210449219,291.1499938964844,270.3500061035156,267.7894592285156,282.6439819335937,293.2010803222656,291.2357177734375,1.0,0.2649728953838348,0.8156836032867432,0.8156836032867432,1.0,1.0,-1.265324354171753,0.5291788578033447,0.7361454367637634,0.2783181369304657,0.0,0.0,0.4204861521720886,45.71556854248047,28.0,26.88729476928711,-9703.0078125,213.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2283762395381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424637019634247,0.3424685597419739,-4.845101557293674e-06,0.0,0.000231772850384,0.0,0.0,16.49933624267578,0.0,0.0,0.0,0.3206749856472015,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101342663168907,-2473.54150390625,304.1551208496094,0.7789535522460938,0.1745951771736145,0.1583509445190429,293.11669921875,297.1499938964844,293.1499938964844,0.0483523495495319,-1437.8458251953125,304.1376037597656,0.6389844417572021,0.0973441079258918,0.0921752676367759,293.2190856933594,297.1499938964844,293.1499938964844,0.2272948324680328,-3431.120361328125,304.1603088378906,0.9490296244621276,0.3127667307853699,0.2195647954940796,293.2103881835937,297.1499938964844,293.1499938964844,0.2862478196620941,-5548.24853515625,304.2346496582031,0.9990000128746032,0.4422608911991119,0.353005588054657,293.1791687011719,297.1499938964844,293.1499938964844,0.0136273289099335,-3562.85400390625,303.9820861816406,0.5022050738334656,0.050000000745058,0.2312017381191253,291.2353210449219,291.1499938964844,270.3500061035156,267.7894592285156,282.6439819335937,293.2010803222656,291.2357177734375,1.0,0.2649728953838348,0.8156836032867432,0.8156836032867432,1.0,1.0,-1.265324354171753,0.5291788578033447,0.7361454367637634,0.2783181369304657,0.0,0.0,0.4204861521720886,45.71556854248047,28.0,26.88729476928711,-9703.0078125,213.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,306.6349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.240234375,18000.0,0.0,0.0,0.2283762395381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424637019634247,0.3424685597419739,-4.845101557293674e-06,0.0,0.000231772850384,0.0,0.0,16.49933624267578,0.0,0.0,0.0,0.3206749856472015,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094270423054695,-2460.7734375,304.15460205078125,0.7918455004692078,0.1738635450601577,0.157570868730545,293.0973205566406,297.1499938964844,293.1499938964844,0.0525195375084877,-1510.87353515625,304.1348571777344,0.6611303687095642,0.1021367087960243,0.0968943536281585,293.218017578125,297.1499938964844,293.1499938964844,0.2256973683834076,-3412.0869140625,304.1595458984375,0.9651823043823242,0.3112344145774841,0.2184027582406997,293.14892578125,297.1499938964844,293.1499938964844,0.2677258849143982,-5262.03369140625,304.23687744140625,0.9990000128746032,0.4531897902488708,0.3348133563995361,293.177978515625,297.1499938964844,293.1499938964844,0.0135428374633193,-3550.618896484375,303.9753112792969,0.5116150975227356,0.050000000745058,0.2305761724710464,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,282.6755676269531,293.1847229003906,291.2381286621094,1.0,0.2581680417060852,0.8155456185340881,0.8155456185340881,1.0,1.0,-1.2460650205612185,0.5201269388198853,0.725938081741333,0.2742109000682831,0.0,0.0,0.4084151685237884,42.0901985168457,46.0,8.03509521484375,-9493.689453125,199.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.48046875,18000.0,0.0,0.0,0.2250611633062362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271585702896118,0.3271633684635162,-4.785306373378262e-06,0.0,0.000228408476687,0.0,0.0,15.462838172912598,0.0,0.0,0.0,0.3164555132389068,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094270423054695,-2460.7734375,304.15460205078125,0.7918455004692078,0.1738635450601577,0.157570868730545,293.0973205566406,297.1499938964844,293.1499938964844,0.0525195375084877,-1510.87353515625,304.1348571777344,0.6611303687095642,0.1021367087960243,0.0968943536281585,293.218017578125,297.1499938964844,293.1499938964844,0.2256973683834076,-3412.0869140625,304.1595458984375,0.9651823043823242,0.3112344145774841,0.2184027582406997,293.14892578125,297.1499938964844,293.1499938964844,0.2677258849143982,-5262.03369140625,304.23687744140625,0.9990000128746032,0.4531897902488708,0.3348133563995361,293.177978515625,297.1499938964844,293.1499938964844,0.0135428374633193,-3550.618896484375,303.9753112792969,0.5116150975227356,0.050000000745058,0.2305761724710464,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,282.6755676269531,293.1847229003906,291.2381286621094,1.0,0.2581680417060852,0.8155456185340881,0.8155456185340881,1.0,1.0,-1.2460650205612185,0.5201269388198853,0.725938081741333,0.2742109000682831,0.0,0.0,0.4084151685237884,42.0901985168457,46.0,8.03509521484375,-9493.689453125,199.01287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.48046875,18000.0,0.0,0.0,0.2250611633062362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271585702896118,0.3271633684635162,-4.785306373378262e-06,0.0,0.000228408476687,0.0,0.0,15.462838172912598,0.0,0.0,0.0,0.3164555132389068,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090659275650978,-2454.730224609375,304.1536560058594,0.7887241840362549,0.173085331916809,0.1569035351276397,293.0936584472656,297.1499938964844,293.1499938964844,0.0551956035196781,-1558.4560546875,304.1355895996094,0.6661325693130493,0.1042578220367431,0.0997516959905624,293.2172546386719,297.1499938964844,293.1499938964844,0.2247391939163208,-3401.23095703125,304.15789794921875,0.9611689448356628,0.3096627593040466,0.2173311114311218,293.1045837402344,297.1499938964844,293.1499938964844,0.2691892981529236,-5296.6826171875,304.2046203613281,0.9990000128746032,0.4622839093208313,0.3372555077075958,293.17681884765625,297.1499938964844,293.1499938964844,0.0135650169104337,-3556.558837890625,303.9682312011719,0.5102837681770325,0.050000000745058,0.2306583523750305,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,282.6922912597656,293.1824951171875,291.21197509765625,1.0,0.2600153386592865,0.8154076337814331,0.8154076337814331,1.0,1.0,-1.2504242658615112,0.5223574638366699,0.7280667424201965,0.2745435535907745,0.0,0.0,0.4004283845424652,42.57686614990234,64.0,-34.037010192871094,-9399.01171875,201.51907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918701171875,306.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4765625,18000.0,0.0,0.0,0.2208964675664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151417076587677,0.3151464462280273,-4.735701168101514e-06,0.0,0.0002241818292532,0.0,0.0,14.664812088012695,0.0,0.0,0.0,0.3132055401802063,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090659275650978,-2454.730224609375,304.1536560058594,0.7887241840362549,0.173085331916809,0.1569035351276397,293.0936584472656,297.1499938964844,293.1499938964844,0.0551956035196781,-1558.4560546875,304.1355895996094,0.6661325693130493,0.1042578220367431,0.0997516959905624,293.2172546386719,297.1499938964844,293.1499938964844,0.2247391939163208,-3401.23095703125,304.15789794921875,0.9611689448356628,0.3096627593040466,0.2173311114311218,293.1045837402344,297.1499938964844,293.1499938964844,0.2691892981529236,-5296.6826171875,304.2046203613281,0.9990000128746032,0.4622839093208313,0.3372555077075958,293.17681884765625,297.1499938964844,293.1499938964844,0.0135650169104337,-3556.558837890625,303.9682312011719,0.5102837681770325,0.050000000745058,0.2306583523750305,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,282.6922912597656,293.1824951171875,291.21197509765625,1.0,0.2600153386592865,0.8154076337814331,0.8154076337814331,1.0,1.0,-1.2504242658615112,0.5223574638366699,0.7280667424201965,0.2745435535907745,0.0,0.0,0.4004283845424652,42.57686614990234,64.0,-34.037010192871094,-9399.01171875,201.51907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918701171875,306.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4765625,18000.0,0.0,0.0,0.2208964675664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151417076587677,0.3151464462280273,-4.735701168101514e-06,0.0,0.0002241818292532,0.0,0.0,14.664812088012695,0.0,0.0,0.0,0.3132055401802063,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090388670563697,-2454.71337890625,304.1530456542969,0.7815597057342529,0.1726780235767364,0.1566008329391479,293.099853515625,297.1499938964844,293.1499938964844,0.0554706752300262,-1563.486083984375,304.1377258300781,0.6607063412666321,0.1037608012557029,0.0998583510518074,293.21697998046875,297.1499938964844,293.1499938964844,0.224563717842102,-3399.681884765625,304.15679931640625,0.9519466757774352,0.308864027261734,0.2168231010437011,293.0985107421875,297.1499938964844,293.1499938964844,0.2771771252155304,-5429.68994140625,304.1801147460937,0.9990000128746032,0.4640616774559021,0.3457003533840179,293.176513671875,297.1499938964844,293.1499938964844,0.013617118820548,-3566.852294921875,303.9638977050781,0.5058479905128479,0.050000000745058,0.2309467643499374,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,282.693359375,293.18218994140625,291.18634033203125,1.0,0.2635527849197387,0.8153386116027832,0.8153386116027832,1.0,1.0,-1.2600582838058472,0.5270435810089111,0.7330147624015808,0.276079922914505,0.0,0.0,0.4001826345920563,44.245361328125,64.0,-52.07378387451172,-9422.9736328125,208.37945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8709716796875,306.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.70703125,18000.0,0.0,0.0,0.2187388837337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313137024641037,0.3131417334079742,-4.721360710391309e-06,0.0,0.000221992158913,0.0,0.0,14.516493797302246,0.0,0.0,0.0,0.3125732541084289,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090345010161399,-2455.107421875,304.1524963378906,0.7717776298522949,0.1722599416971206,0.1563180238008499,293.1112976074219,297.1499938964844,293.1499938964844,0.0548874922096729,-1553.156005859375,304.1410217285156,0.6509026885032654,0.1021539717912674,0.0989726185798645,293.216796875,297.1499938964844,293.1499938964844,0.2244240045547485,-3398.541259765625,304.15582275390625,0.9386133551597596,0.3080540597438812,0.2163315564393997,293.1043395996094,297.1499938964844,293.1499938964844,0.2891287207603454,-5624.271484375,304.15289306640625,0.9990000128746032,0.4635808169841766,0.3581220805644989,293.1766357421875,297.1499938964844,293.1499938964844,0.0136822964996099,-3579.263671875,303.95849609375,0.4997493922710418,0.050000000745058,0.2313839495182037,291.1653137207031,291.1499938964844,270.5225524902344,267.9340209960937,282.69158935546875,293.1840515136719,291.1603698730469,1.0,0.2685677707195282,0.8151355981826782,0.8151355981826782,1.0,1.0,-1.2734975814819336,0.5335854887962341,0.7399121522903442,0.2781894505023956,0.0,0.0,0.4017699360847473,46.75984573364258,82.0,-62.09291076660156,-9485.0439453125,218.51255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9239196777344,306.6986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.21670962870121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136388957500458,0.313643604516983,-4.716116563940886e-06,0.0,0.0002199327136622,0.0,0.0,14.528434753417969,0.0,0.0,0.0,0.3125870823860168,4.0,0.0,1.0
