time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090727224946022,-2456.720458984375,304.151611328125,0.7479109764099121,0.1713891774415969,0.1558081954717636,293.1496887207031,297.1499938964844,293.1499938964844,0.0508910976350307,-1482.5447998046875,304.1507873535156,0.6217407584190369,0.0953939259052276,0.0940232947468757,293.2166748046875,297.1499938964844,293.1499938964844,0.224196195602417,-3396.79541015625,304.1542663574219,0.9046254754066468,0.3063850402832031,0.2153847515583038,293.1517639160156,297.1499938964844,293.1499938964844,0.3232557475566864,-6166.00048828125,304.0950012207031,0.9990000128746032,0.4552265405654907,0.3927939236164093,293.1785583496094,297.1499938964844,293.1499938964844,0.0138450432568788,-3609.3359375,303.9429016113281,0.4844489693641662,0.050000000745058,0.2326859831809997,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,282.6754455566406,293.1844787597656,291.10858154296875,1.0,0.2822635173797607,0.8147295713424683,0.8147295713424683,1.0,1.0,-1.3089849948883057,0.5510289072990417,0.7579560875892639,0.2833855748176574,0.0,0.0,0.4101434350013733,54.18483352661133,85.0,-69.63896179199219,-9701.19140625,247.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288635253906,306.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69921875,18000.0,0.0,0.0,0.2135073840618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209733963012695,0.3209781348705292,-4.729283773485804e-06,0.0,0.0002166828489862,0.0,0.0,14.96076488494873,0.0,0.0,0.0,0.314312219619751,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090727224946022,-2456.720458984375,304.151611328125,0.7479109764099121,0.1713891774415969,0.1558081954717636,293.1496887207031,297.1499938964844,293.1499938964844,0.0508910976350307,-1482.5447998046875,304.1507873535156,0.6217407584190369,0.0953939259052276,0.0940232947468757,293.2166748046875,297.1499938964844,293.1499938964844,0.224196195602417,-3396.79541015625,304.1542663574219,0.9046254754066468,0.3063850402832031,0.2153847515583038,293.1517639160156,297.1499938964844,293.1499938964844,0.3232557475566864,-6166.00048828125,304.0950012207031,0.9990000128746032,0.4552265405654907,0.3927939236164093,293.1785583496094,297.1499938964844,293.1499938964844,0.0138450432568788,-3609.3359375,303.9429016113281,0.4844489693641662,0.050000000745058,0.2326859831809997,291.1133117675781,291.1499938964844,270.5885925292969,267.9887390136719,282.6754455566406,293.1844787597656,291.10858154296875,1.0,0.2822635173797607,0.8147295713424683,0.8147295713424683,1.0,1.0,-1.3089849948883057,0.5510289072990417,0.7579560875892639,0.2833855748176574,0.0,0.0,0.4101434350013733,54.18483352661133,85.0,-69.63896179199219,-9701.19140625,247.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288635253906,306.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69921875,18000.0,0.0,0.0,0.2135073840618133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209733963012695,0.3209781348705292,-4.729283773485804e-06,0.0,0.0002166828489862,0.0,0.0,14.96076488494873,0.0,0.0,0.0,0.314312219619751,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088841706514358,-2453.7666015625,304.15142822265625,0.728110671043396,0.1704967617988586,0.1552846282720565,293.2036437988281,297.1499938964844,293.1499938964844,0.0427437424659729,-1341.06005859375,304.1641540527344,0.5810139775276184,0.0844761729240417,0.0847773104906082,293.2167358398437,297.1499938964844,293.1499938964844,0.2235014885663986,-3388.845947265625,304.1540832519531,0.8779608011245728,0.3046829998493194,0.21441650390625,293.2339172363281,297.1499938964844,293.1499938964844,0.351689875125885,-6599.22119140625,304.0677795410156,0.9963351488113404,0.4385653734207153,0.4201826155185699,293.1817626953125,297.1499938964844,293.1499938964844,0.0139787578955292,-3633.43359375,303.92340087890625,0.4691058099269867,0.050000000745058,0.2340752333402633,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,282.6900939941406,293.2156066894531,291.0828857421875,1.0,0.2935889363288879,0.8143235445022583,0.8143235445022583,1.0,1.0,-1.3308571577072144,0.5619753003120422,0.7688817977905273,0.2859933376312256,0.0,0.0,0.4218969047069549,61.88359451293945,88.0,-32.06414031982422,-9911.109375,273.84722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.96875,18000.0,0.0,0.0,0.2119876146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350745439529419,0.3350793123245239,-4.771959083882393e-06,0.0,0.0002151404769392,0.0,0.0,15.860244750976562,0.0,0.0,0.0,0.3179358541965484,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088841706514358,-2453.7666015625,304.15142822265625,0.728110671043396,0.1704967617988586,0.1552846282720565,293.2036437988281,297.1499938964844,293.1499938964844,0.0427437424659729,-1341.06005859375,304.1641540527344,0.5810139775276184,0.0844761729240417,0.0847773104906082,293.2167358398437,297.1499938964844,293.1499938964844,0.2235014885663986,-3388.845947265625,304.1540832519531,0.8779608011245728,0.3046829998493194,0.21441650390625,293.2339172363281,297.1499938964844,293.1499938964844,0.351689875125885,-6599.22119140625,304.0677795410156,0.9963351488113404,0.4385653734207153,0.4201826155185699,293.1817626953125,297.1499938964844,293.1499938964844,0.0139787578955292,-3633.43359375,303.92340087890625,0.4691058099269867,0.050000000745058,0.2340752333402633,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,282.6900939941406,293.2156066894531,291.0828857421875,1.0,0.2935889363288879,0.8143235445022583,0.8143235445022583,1.0,1.0,-1.3308571577072144,0.5619753003120422,0.7688817977905273,0.2859933376312256,0.0,0.0,0.4218969047069549,61.88359451293945,88.0,-32.06414031982422,-9911.109375,273.84722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.96875,18000.0,0.0,0.0,0.2119876146316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350745439529419,0.3350793123245239,-4.771959083882393e-06,0.0,0.0002151404769392,0.0,0.0,15.860244750976562,0.0,0.0,0.0,0.3179358541965484,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078972816467285,-2434.697509765625,304.1526184082031,0.7060852646827698,0.1695612519979477,0.1548366844654083,293.235595703125,297.1499938964844,293.1499938964844,0.0348148383200168,-1203.567138671875,304.1723022460937,0.5361952781677246,0.0765725523233413,0.0764250382781028,293.21697998046875,297.1499938964844,293.1499938964844,0.2210899889469146,-3358.405517578125,304.1567687988281,0.8504718542098999,0.3029466867446899,0.2135122567415237,293.2813720703125,297.1499938964844,293.1499938964844,0.3386951684951782,-6386.55615234375,304.115966796875,0.9605726599693298,0.4267027080059051,0.4072889387607574,293.1851806640625,297.1499938964844,293.1499938964844,0.0140270600095391,-3637.644287109375,303.904052734375,0.447539746761322,0.050000000745058,0.2359095066785812,291.14520263671875,291.1499938964844,270.7313232421875,268.10614013671875,282.7666320800781,293.2546691894531,291.15057373046875,1.0,0.3016024827957153,0.8134279847145081,0.8134279847145081,1.0,1.0,-1.3057405948638916,0.5500434637069702,0.7556970715522766,0.2805706262588501,0.0,0.0,0.4191323518753052,71.2884292602539,91.0,59.20132064819336,-9791.5302734375,284.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.2116988897323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381272852420807,0.3381320834159851,-4.803787760465639e-06,0.0,0.0002148474595742,0.0,0.0,16.127540588378906,0.0,0.0,0.0,0.3189941346645355,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078972816467285,-2434.697509765625,304.1526184082031,0.7060852646827698,0.1695612519979477,0.1548366844654083,293.235595703125,297.1499938964844,293.1499938964844,0.0348148383200168,-1203.567138671875,304.1723022460937,0.5361952781677246,0.0765725523233413,0.0764250382781028,293.21697998046875,297.1499938964844,293.1499938964844,0.2210899889469146,-3358.405517578125,304.1567687988281,0.8504718542098999,0.3029466867446899,0.2135122567415237,293.2813720703125,297.1499938964844,293.1499938964844,0.3386951684951782,-6386.55615234375,304.115966796875,0.9605726599693298,0.4267027080059051,0.4072889387607574,293.1851806640625,297.1499938964844,293.1499938964844,0.0140270600095391,-3637.644287109375,303.904052734375,0.447539746761322,0.050000000745058,0.2359095066785812,291.14520263671875,291.1499938964844,270.7313232421875,268.10614013671875,282.7666320800781,293.2546691894531,291.15057373046875,1.0,0.3016024827957153,0.8134279847145081,0.8134279847145081,1.0,1.0,-1.3057405948638916,0.5500434637069702,0.7556970715522766,0.2805706262588501,0.0,0.0,0.4191323518753052,71.2884292602539,91.0,59.20132064819336,-9791.5302734375,284.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60321044921875,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.2116988897323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381272852420807,0.3381320834159851,-4.803787760465639e-06,0.0,0.0002148474595742,0.0,0.0,16.127540588378906,0.0,0.0,0.0,0.3189941346645355,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071603372693061,-2420.9404296875,304.1529541015625,0.6908518671989441,0.1685607880353927,0.1542071849107742,293.2491760253906,297.1499938964844,293.1499938964844,0.0304418597370386,-1126.0625,304.17205810546875,0.5108487010002136,0.0716385245323181,0.0716224536299705,293.2175598144531,297.1499938964844,293.1499938964844,0.2193178236484527,-3336.622314453125,304.1574401855469,0.8338410258293152,0.3011303246021271,0.2124603688716888,293.2947692871094,297.1499938964844,293.1499938964844,0.3325692415237427,-6286.3818359375,304.13702392578125,0.9348669648170472,0.4206217229366302,0.4009080231189728,293.1891784667969,297.1499938964844,293.1499938964844,0.0140742976218461,-3645.4990234375,303.8811950683594,0.4351779520511627,0.050000000745058,0.2372423708438873,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,282.81573486328125,293.26763916015625,291.1694030761719,1.0,0.3077867031097412,0.8125324249267578,0.8125324249267578,1.0,1.0,-1.291894793510437,0.5436710119247437,0.7482237815856934,0.2768554985523224,0.0,0.0,0.4146083295345306,78.1738052368164,79.0,32.165260314941406,-9607.1357421875,294.1853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,306.5565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65234375,18000.0,0.0,0.0,0.2113714963197708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315850794315338,0.3315898776054382,-4.786343197338283e-06,0.0,0.0002145152102457,0.0,0.0,15.710291862487791,0.0,0.0,0.0,0.3174103498458862,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071603372693061,-2420.9404296875,304.1529541015625,0.6908518671989441,0.1685607880353927,0.1542071849107742,293.2491760253906,297.1499938964844,293.1499938964844,0.0304418597370386,-1126.0625,304.17205810546875,0.5108487010002136,0.0716385245323181,0.0716224536299705,293.2175598144531,297.1499938964844,293.1499938964844,0.2193178236484527,-3336.622314453125,304.1574401855469,0.8338410258293152,0.3011303246021271,0.2124603688716888,293.2947692871094,297.1499938964844,293.1499938964844,0.3325692415237427,-6286.3818359375,304.13702392578125,0.9348669648170472,0.4206217229366302,0.4009080231189728,293.1891784667969,297.1499938964844,293.1499938964844,0.0140742976218461,-3645.4990234375,303.8811950683594,0.4351779520511627,0.050000000745058,0.2372423708438873,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,282.81573486328125,293.26763916015625,291.1694030761719,1.0,0.3077867031097412,0.8125324249267578,0.8125324249267578,1.0,1.0,-1.291894793510437,0.5436710119247437,0.7482237815856934,0.2768554985523224,0.0,0.0,0.4146083295345306,78.1738052368164,79.0,32.165260314941406,-9607.1357421875,294.1853332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48150634765625,306.5565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.65234375,18000.0,0.0,0.0,0.2113714963197708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315850794315338,0.3315898776054382,-4.786343197338283e-06,0.0,0.0002145152102457,0.0,0.0,15.710291862487791,0.0,0.0,0.0,0.3174103498458862,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067692041397094,-2413.7021484375,304.15313720703125,0.6876522898674011,0.1680745184421539,0.1538175344467163,293.2541809082031,297.1499938964844,293.1499938964844,0.0282784532755613,-1093.074462890625,304.1720275878906,0.5032705664634705,0.0693994313478469,0.069513127207756,293.2177734375,297.1499938964844,293.1499938964844,0.2184404283761978,-3325.8857421875,304.1576843261719,0.8304067254066467,0.3002372086048126,0.2118739634752273,293.2969055175781,297.1499938964844,293.1499938964844,0.330379456281662,-6251.05126953125,304.1433410644531,0.9290235638618468,0.4183664321899414,0.3986538350582123,293.19110107421875,297.1499938964844,293.1499938964844,0.0140614174306392,-3644.38037109375,303.8694763183594,0.4330602586269378,0.050000000745058,0.2375030368566513,291.1745300292969,291.1499938964844,270.8462829589844,268.2001037597656,282.8371887207031,293.2704162597656,291.1757507324219,1.0,0.3082084655761719,0.8120846748352051,0.8120846748352051,1.0,1.0,-1.2857983112335205,0.5409040451049805,0.7448943257331848,0.2750959098339081,0.0,0.0,0.4123601615428924,79.46183776855469,79.0,25.9138126373291,-9536.49609375,294.4679870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.943359375,18000.0,0.0,0.0,0.2111310809850692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291082382202148,0.3291130065917969,-4.777341928274836e-06,0.0,0.0002142712037311,0.0,0.0,15.546523094177246,0.0,0.0,0.0,0.3167331218719482,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063535511493682,-2406.02001953125,304.1533203125,0.6868856549263,0.1676124036312103,0.1533934623003006,293.258544921875,297.1499938964844,293.1499938964844,0.0268521066755056,-1059.0914306640625,304.1706237792969,0.4977128207683563,0.0672194585204124,0.0674254074692726,293.2178039550781,297.1499938964844,293.1499938964844,0.2175412029027938,-3314.88623046875,304.15789794921875,0.8295661807060242,0.2993688285350799,0.2112625688314438,293.29766845703125,297.1499938964844,293.1499938964844,0.3283842802047729,-6219.228515625,304.1481628417969,0.9270707368850708,0.416354089975357,0.3966536521911621,293.1928405761719,297.1499938964844,293.1499938964844,0.0140235610306262,-3639.586181640625,303.8579406738281,0.4329867660999298,0.050000000745058,0.2375125139951706,291.180419921875,291.1499938964844,270.8858642578125,268.2323608398437,282.8577880859375,293.2722473144531,291.18133544921875,1.0,0.3073610365390777,0.8119453191757202,0.8119453191757202,1.0,1.0,-1.279659628868103,0.5381577610969543,0.7415019273757935,0.2733269333839416,0.0,0.0,0.4097334444522857,79.40815734863281,67.0,20.556291580200195,-9463.5185546875,291.8011169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,306.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.97265625,18000.0,0.0,0.0,0.2108314335346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261469602584839,0.3261517286300659,-4.76751483802218e-06,0.0,0.0002139670978067,0.0,0.0,15.354596138000488,0.0,0.0,0.0,0.3159497082233429,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055362001061439,-2390.97412109375,304.153564453125,0.6905033588409424,0.1667761951684951,0.1525154411792755,293.26617431640625,297.1499938964844,293.1499938964844,0.0234706215560436,-992.575927734375,304.1693725585937,0.4900558590888977,0.0629250854253768,0.0632385686039924,293.217529296875,297.1499938964844,293.1499938964844,0.2157881259918213,-3293.50244140625,304.158203125,0.833326518535614,0.2977085709571838,0.2100110799074173,293.297119140625,297.1499938964844,293.1499938964844,0.3247404992580414,-6161.99365234375,304.1547546386719,0.9311541318893432,0.4127235412597656,0.3930219411849975,293.1957092285156,297.1499938964844,293.1499938964844,0.0139028551056981,-3623.476318359375,303.8356018066406,0.4371579587459564,0.050000000745058,0.2370093911886215,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,282.8983764648437,293.2743530273437,291.1883850097656,1.0,0.3025993704795837,0.8116665482521057,0.8116665482521057,1.0,1.0,-1.267114281654358,0.5325741767883301,0.7345401048660278,0.2696702182292938,0.0,0.0,0.4041630327701568,76.50982666015625,55.0,12.435284614562988,-9319.7783203125,280.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.509765625,18000.0,0.0,0.0,0.2099764496088028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196189999580383,0.3196237683296203,-4.745260866911849e-06,0.0,0.0002130993962055,0.0,0.0,14.933850288391112,0.0,0.0,0.0,0.314236044883728,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055362001061439,-2390.97412109375,304.153564453125,0.6905033588409424,0.1667761951684951,0.1525154411792755,293.26617431640625,297.1499938964844,293.1499938964844,0.0234706215560436,-992.575927734375,304.1693725585937,0.4900558590888977,0.0629250854253768,0.0632385686039924,293.217529296875,297.1499938964844,293.1499938964844,0.2157881259918213,-3293.50244140625,304.158203125,0.833326518535614,0.2977085709571838,0.2100110799074173,293.297119140625,297.1499938964844,293.1499938964844,0.3247404992580414,-6161.99365234375,304.1547546386719,0.9311541318893432,0.4127235412597656,0.3930219411849975,293.1957092285156,297.1499938964844,293.1499938964844,0.0139028551056981,-3623.476318359375,303.8356018066406,0.4371579587459564,0.050000000745058,0.2370093911886215,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,282.8983764648437,293.2743530273437,291.1883850097656,1.0,0.3025993704795837,0.8116665482521057,0.8116665482521057,1.0,1.0,-1.267114281654358,0.5325741767883301,0.7345401048660278,0.2696702182292938,0.0,0.0,0.4041630327701568,76.50982666015625,55.0,12.435284614562988,-9319.7783203125,280.39288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.509765625,18000.0,0.0,0.0,0.2099764496088028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196189999580383,0.3196237683296203,-4.745260866911849e-06,0.0,0.0002130993962055,0.0,0.0,14.933850288391112,0.0,0.0,0.0,0.314236044883728,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047319397330284,-2376.1728515625,304.1537170410156,0.699816107749939,0.1660540699958801,0.1516418904066085,293.2727966308594,297.1499938964844,293.1499938964844,0.0203470680862665,-925.0614013671876,304.1681213378906,0.4853954315185547,0.0586335882544517,0.0589704290032386,293.2167663574219,297.1499938964844,293.1499938964844,0.2140482366085052,-3272.2763671875,304.1583557128906,0.8431776762008667,0.2961519658565521,0.2087544053792953,293.2951965332031,297.1499938964844,293.1499938964844,0.3212292492389679,-6107.63330078125,304.15899658203125,0.9436677098274232,0.4093833267688751,0.3896147608757019,293.19775390625,297.1499938964844,293.1499938964844,0.0137376384809613,-3600.4267578125,303.8144836425781,0.4465492069721222,0.050000000745058,0.2360081523656845,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,282.93896484375,293.2755126953125,291.1946105957031,1.0,0.2947418093681335,0.811387836933136,0.811387836933136,1.0,1.0,-1.2541420459747314,0.526828408241272,0.7273136377334595,0.2658484876155853,0.0,0.0,0.3978605270385742,70.94648742675781,43.0,9.446931838989258,-9177.9755859375,263.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.2087064087390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124515414237976,0.3124562501907348,-4.721177447208902e-06,0.0,0.000211810474866,0.0,0.0,14.479329109191896,0.0,0.0,0.0,0.3123761117458343,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047319397330284,-2376.1728515625,304.1537170410156,0.699816107749939,0.1660540699958801,0.1516418904066085,293.2727966308594,297.1499938964844,293.1499938964844,0.0203470680862665,-925.0614013671876,304.1681213378906,0.4853954315185547,0.0586335882544517,0.0589704290032386,293.2167663574219,297.1499938964844,293.1499938964844,0.2140482366085052,-3272.2763671875,304.1583557128906,0.8431776762008667,0.2961519658565521,0.2087544053792953,293.2951965332031,297.1499938964844,293.1499938964844,0.3212292492389679,-6107.63330078125,304.15899658203125,0.9436677098274232,0.4093833267688751,0.3896147608757019,293.19775390625,297.1499938964844,293.1499938964844,0.0137376384809613,-3600.4267578125,303.8144836425781,0.4465492069721222,0.050000000745058,0.2360081523656845,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,282.93896484375,293.2755126953125,291.1946105957031,1.0,0.2947418093681335,0.811387836933136,0.811387836933136,1.0,1.0,-1.2541420459747314,0.526828408241272,0.7273136377334595,0.2658484876155853,0.0,0.0,0.3978605270385742,70.94648742675781,43.0,9.446931838989258,-9177.9755859375,263.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,306.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.2087064087390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124515414237976,0.3124562501907348,-4.721177447208902e-06,0.0,0.000211810474866,0.0,0.0,14.479329109191896,0.0,0.0,0.0,0.3123761117458343,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.103960245847702,-2361.97314453125,304.1537475585937,0.7141246795654297,0.1654306203126907,0.1507959961891174,293.27886962890625,297.1499938964844,293.1499938964844,0.0174791384488344,-856.0504150390625,304.1668701171875,0.4830388724803924,0.054294753819704,0.0545985847711563,293.2157287597656,297.1499938964844,293.1499938964844,0.2123395502567291,-3251.42578125,304.1584167480469,0.8590989112854004,0.294672280550003,0.20750692486763,293.29266357421875,297.1499938964844,293.1499938964844,0.3177899122238159,-6054.8720703125,304.16168212890625,0.962790310382843,0.4062201082706451,0.3863248229026794,293.1991271972656,297.1499938964844,293.1499938964844,0.0135469594970345,-3573.12841796875,303.7945556640625,0.4616174399852752,0.050000000745058,0.2346834540367126,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,282.979736328125,293.2762451171875,291.19989013671875,1.0,0.2846123278141022,0.8110673427581787,0.8110673427581787,1.0,1.0,-1.2408419847488403,0.5209612846374512,0.7198806405067444,0.2618879973888397,0.0,0.0,0.3908998668193817,63.65242385864258,31.0,7.702378749847412,-9035.130859375,242.7915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789428710937,306.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.2069565206766128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046091496944427,0.3046138286590576,-4.6952964112279005e-06,0.0,0.0002100345591315,0.0,0.0,13.990897178649902,0.0,0.0,0.0,0.3103763163089752,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.103960245847702,-2361.97314453125,304.1537475585937,0.7141246795654297,0.1654306203126907,0.1507959961891174,293.27886962890625,297.1499938964844,293.1499938964844,0.0174791384488344,-856.0504150390625,304.1668701171875,0.4830388724803924,0.054294753819704,0.0545985847711563,293.2157287597656,297.1499938964844,293.1499938964844,0.2123395502567291,-3251.42578125,304.1584167480469,0.8590989112854004,0.294672280550003,0.20750692486763,293.29266357421875,297.1499938964844,293.1499938964844,0.3177899122238159,-6054.8720703125,304.16168212890625,0.962790310382843,0.4062201082706451,0.3863248229026794,293.1991271972656,297.1499938964844,293.1499938964844,0.0135469594970345,-3573.12841796875,303.7945556640625,0.4616174399852752,0.050000000745058,0.2346834540367126,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,282.979736328125,293.2762451171875,291.19989013671875,1.0,0.2846123278141022,0.8110673427581787,0.8110673427581787,1.0,1.0,-1.2408419847488403,0.5209612846374512,0.7198806405067444,0.2618879973888397,0.0,0.0,0.3908998668193817,63.65242385864258,31.0,7.702378749847412,-9035.130859375,242.7915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789428710937,306.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.2069565206766128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046091496944427,0.3046138286590576,-4.6952964112279005e-06,0.0,0.0002100345591315,0.0,0.0,13.990897178649902,0.0,0.0,0.0,0.3103763163089752,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031927913427352,-2347.783935546875,304.1537780761719,0.7323262095451355,0.1648889333009719,0.1499864757061004,293.2844543457031,297.1499938964844,293.1499938964844,0.014763131737709,-782.8536987304688,304.1643371582031,0.4830820858478546,0.050000000745058,0.0501312054693698,293.21453857421875,297.1499938964844,293.1499938964844,0.2105869054794311,-3229.94873046875,304.1585388183594,0.8823638558387756,0.2932438850402832,0.2062672078609466,293.2897644042969,297.1499938964844,293.1499938964844,0.3143121898174286,-6001.70166015625,304.16357421875,0.9862383008003236,0.4031881392002105,0.3831237852573395,293.1999206542969,297.1499938964844,293.1499938964844,0.0133381439372897,-3542.2568359375,303.7757873535156,0.4794218838214874,0.050000000745058,0.2331550121307373,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,283.0205383300781,293.2767944335937,291.2085876464844,1.0,0.2727371752262115,0.8107469081878662,0.8107469081878662,1.0,1.0,-1.2273422479629517,0.515034556388855,0.7123076319694519,0.2578293979167938,0.0,0.0,0.3827410042285919,55.26896667480469,25.0,11.61176586151123,-8903.41796875,220.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.2047296911478042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959276139736175,0.29593226313591,-4.667918801715132e-06,0.0,0.0002077746175928,0.0,0.0,13.462666511535645,0.0,0.0,0.0,0.3082079291343689,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031927913427352,-2347.783935546875,304.1537780761719,0.7323262095451355,0.1648889333009719,0.1499864757061004,293.2844543457031,297.1499938964844,293.1499938964844,0.014763131737709,-782.8536987304688,304.1643371582031,0.4830820858478546,0.050000000745058,0.0501312054693698,293.21453857421875,297.1499938964844,293.1499938964844,0.2105869054794311,-3229.94873046875,304.1585388183594,0.8823638558387756,0.2932438850402832,0.2062672078609466,293.2897644042969,297.1499938964844,293.1499938964844,0.3143121898174286,-6001.70166015625,304.16357421875,0.9862383008003236,0.4031881392002105,0.3831237852573395,293.1999206542969,297.1499938964844,293.1499938964844,0.0133381439372897,-3542.2568359375,303.7757873535156,0.4794218838214874,0.050000000745058,0.2331550121307373,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,283.0205383300781,293.2767944335937,291.2085876464844,1.0,0.2727371752262115,0.8107469081878662,0.8107469081878662,1.0,1.0,-1.2273422479629517,0.515034556388855,0.7123076319694519,0.2578293979167938,0.0,0.0,0.3827410042285919,55.26896667480469,25.0,11.61176586151123,-8903.41796875,220.32150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.494140625,18000.0,0.0,0.0,0.2047296911478042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959276139736175,0.29593226313591,-4.667918801715132e-06,0.0,0.0002077746175928,0.0,0.0,13.462666511535645,0.0,0.0,0.0,0.3082079291343689,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028519347310066,-2341.512451171875,304.1537170410156,0.7424348592758179,0.1646390408277511,0.1496115922927856,293.28778076171875,297.1499938964844,293.1499938964844,0.0141834979876875,-765.6329345703125,304.13043212890625,0.4875313937664032,0.050000000745058,0.049054205417633,293.2139587402344,297.1499938964844,293.1499938964844,0.2097659260034561,-3219.92578125,304.1584777832031,0.8956776261329651,0.2925396263599396,0.2056624591350555,293.2882995605469,297.1499938964844,293.1499938964844,0.3126479685306549,-5976.4921875,304.16412353515625,0.99723482131958,0.4017095565795898,0.3815696239471435,293.2001647949219,297.1499938964844,293.1499938964844,0.0132414530962705,-3527.990478515625,303.7666320800781,0.4873298108577728,0.050000000745058,0.2324258685111999,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,283.0393981933594,293.2772521972656,291.2098388671875,1.0,0.2671847641468048,0.81058669090271,0.81058669090271,1.0,1.0,-1.2221132516860962,0.5128238201141357,0.7092893719673157,0.2560084760189056,0.0,0.0,0.3783855140209198,51.28415298461914,25.0,3.742398023605346,-8815.15625,210.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5991516113281,306.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1796875,18000.0,0.0,0.0,0.2034363001585006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910556197166443,0.2910602688789367,-4.652905772672966e-06,0.0,0.0002064619766315,0.0,0.0,13.171181678771973,0.0,0.0,0.0,0.307019829750061,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026101037859916,-2337.168212890625,304.1534729003906,0.7509206533432007,0.1644129306077957,0.1492877453565597,293.29217529296875,297.1499938964844,293.1499938964844,0.0140032209455966,-761.0485229492188,304.0926818847656,0.4935744106769562,0.050000000745058,0.0488850586116313,293.2133483886719,297.1499938964844,293.1499938964844,0.2091054767370224,-3211.984130859375,304.1581420898437,0.9066701531410216,0.2918533384799957,0.2050932049751281,293.2835998535156,297.1499938964844,293.1499938964844,0.3033719658851623,-5830.2060546875,304.1787414550781,0.9990000128746032,0.4008682370185852,0.3716586530208587,293.2002868652344,297.1499938964844,293.1499938964844,0.0131722306832671,-3518.3935546875,303.7575378417969,0.4935676455497741,0.050000000745058,0.2318806797266006,291.2059631347656,291.1499938964844,271.3052062988281,268.5715637207031,283.0665588378906,293.2769775390625,291.20635986328125,1.0,0.261568158864975,0.8104504942893982,0.8104504942893982,1.0,1.0,-1.2083146572113037,0.5064491033554077,0.701865553855896,0.2529121935367584,0.0,0.0,0.3751227259635925,48.17481231689453,25.0,3.958200454711914,-8719.595703125,199.14114379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,306.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.306640625,18000.0,0.0,0.0,0.2019844055175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869470715522766,0.2869517207145691,-4.6383970584429335e-06,0.0,0.0002049884933512,0.0,0.0,12.922765731811523,0.0,0.0,0.0,0.3060037195682525,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018892452120781,-2323.500244140625,304.15350341796875,0.7645789384841919,0.1639712303876876,0.1487356722354889,293.2973022460937,297.1499938964844,293.1499938964844,0.0137114496901631,-752.994384765625,304.0262451171875,0.5034769177436829,0.050000000745058,0.048721570521593,293.21240234375,297.1499938964844,293.1499938964844,0.2071906477212906,-3188.12646484375,304.1585998535156,0.9252533912658693,0.2904414236545563,0.204003021121025,293.2528991699219,297.1499938964844,293.1499938964844,0.2821069657802582,-5495.7451171875,304.2040405273437,0.9990000128746032,0.4036678075790405,0.3504217565059662,293.2003173828125,297.1499938964844,293.1499938964844,0.0130228912457823,-3494.340087890625,303.7409362792969,0.5034768581390381,0.050000000745058,0.2311141341924667,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,283.1180725097656,293.2654724121094,291.2348022460937,1.0,0.2525142729282379,0.8101781010627747,0.8101781010627747,1.0,1.0,-1.1797325611114502,0.493305504322052,0.6864270567893982,0.2464411258697509,0.0,0.0,0.3622511923313141,43.67440414428711,25.0,24.83206558227539,-8483.986328125,180.82774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,306.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.173828125,18000.0,0.0,0.0,0.1985447853803634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754058241844177,0.2754104137420654,-4.608228209690424e-06,0.0,0.0002014977217186,0.0,0.0,12.262758255004885,0.0,0.0,0.0,0.3032950758934021,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018892452120781,-2323.500244140625,304.15350341796875,0.7645789384841919,0.1639712303876876,0.1487356722354889,293.2973022460937,297.1499938964844,293.1499938964844,0.0137114496901631,-752.994384765625,304.0262451171875,0.5034769177436829,0.050000000745058,0.048721570521593,293.21240234375,297.1499938964844,293.1499938964844,0.2071906477212906,-3188.12646484375,304.1585998535156,0.9252533912658693,0.2904414236545563,0.204003021121025,293.2528991699219,297.1499938964844,293.1499938964844,0.2821069657802582,-5495.7451171875,304.2040405273437,0.9990000128746032,0.4036678075790405,0.3504217565059662,293.2003173828125,297.1499938964844,293.1499938964844,0.0130228912457823,-3494.340087890625,303.7409362792969,0.5034768581390381,0.050000000745058,0.2311141341924667,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,283.1180725097656,293.2654724121094,291.2348022460937,1.0,0.2525142729282379,0.8101781010627747,0.8101781010627747,1.0,1.0,-1.1797325611114502,0.493305504322052,0.6864270567893982,0.2464411258697509,0.0,0.0,0.3622511923313141,43.67440414428711,25.0,24.83206558227539,-8483.986328125,180.82774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705383300781,306.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.173828125,18000.0,0.0,0.0,0.1985447853803634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754058241844177,0.2754104137420654,-4.608228209690424e-06,0.0,0.0002014977217186,0.0,0.0,12.262758255004885,0.0,0.0,0.0,0.3032950758934021,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014193817973136,-2314.8291015625,304.15313720703125,0.7767662405967712,0.1635610908269882,0.1482424885034561,293.30328369140625,297.1499938964844,293.1499938964844,0.0134640447795391,-746.6145629882812,303.9568786621094,0.5125013589859009,0.050000000745058,0.0485976189374923,293.2117614746094,297.1499938964844,293.1499938964844,0.2056836485862732,-3169.673828125,304.1582336425781,0.941495954990387,0.2889896333217621,0.2029065042734146,293.2100830078125,297.1499938964844,293.1499938964844,0.2650434076786041,-5227.86865234375,304.21417236328125,0.9990000128746032,0.4097256660461426,0.3332155346870422,293.2004089355469,297.1499938964844,293.1499938964844,0.0129188587889075,-3479.135498046875,303.7234802246094,0.5125013589859009,0.050000000745058,0.2305261939764022,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,283.1634521484375,293.2510681152344,291.2393493652344,1.0,0.245134100317955,0.8099057674407959,0.8099057674407959,1.0,1.0,-1.1563149690628052,0.482600599527359,0.6737143397331238,0.2410571873188018,0.0,0.0,0.3498524129390716,40.20576858520508,28.0,10.617037773132324,-8251.4599609375,166.8248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,306.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.083984375,18000.0,0.0,0.0,0.1942357271909713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623566389083862,0.2623611986637115,-4.569618340610759e-06,0.0,0.0001971245656022,0.0,0.0,11.523035049438477,0.0,0.0,0.0,0.3002825677394867,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014193817973136,-2314.8291015625,304.15313720703125,0.7767662405967712,0.1635610908269882,0.1482424885034561,293.30328369140625,297.1499938964844,293.1499938964844,0.0134640447795391,-746.6145629882812,303.9568786621094,0.5125013589859009,0.050000000745058,0.0485976189374923,293.2117614746094,297.1499938964844,293.1499938964844,0.2056836485862732,-3169.673828125,304.1582336425781,0.941495954990387,0.2889896333217621,0.2029065042734146,293.2100830078125,297.1499938964844,293.1499938964844,0.2650434076786041,-5227.86865234375,304.21417236328125,0.9990000128746032,0.4097256660461426,0.3332155346870422,293.2004089355469,297.1499938964844,293.1499938964844,0.0129188587889075,-3479.135498046875,303.7234802246094,0.5125013589859009,0.050000000745058,0.2305261939764022,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,283.1634521484375,293.2510681152344,291.2393493652344,1.0,0.245134100317955,0.8099057674407959,0.8099057674407959,1.0,1.0,-1.1563149690628052,0.482600599527359,0.6737143397331238,0.2410571873188018,0.0,0.0,0.3498524129390716,40.20576858520508,28.0,10.617037773132324,-8251.4599609375,166.8248748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,306.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.083984375,18000.0,0.0,0.0,0.1942357271909713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623566389083862,0.2623611986637115,-4.569618340610759e-06,0.0,0.0001971245656022,0.0,0.0,11.523035049438477,0.0,0.0,0.0,0.3002825677394867,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010598540306091,-2308.29541015625,304.1526794433594,0.7852486968040466,0.1631423979997635,0.1478008031845092,293.3145751953125,297.1499938964844,293.1499938964844,0.0132100377231836,-740.3275146484375,303.87158203125,0.5191023349761963,0.050000000745058,0.048518918454647,293.2113342285156,297.1499938964844,293.1499938964844,0.2043359726667404,-3153.265625,304.1577453613281,0.9519224762916564,0.2875128090381622,0.2018254697322845,293.16583251953125,297.1499938964844,293.1499938964844,0.2535570561885834,-5048.79443359375,304.2116394042969,0.9990000128746032,0.4171857237815857,0.3218106925487518,293.2007141113281,297.1499938964844,293.1499938964844,0.0128435892984271,-3469.052490234375,303.70513916015625,0.5191023349761963,0.050000000745058,0.2301528602838516,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,283.2125549316406,293.25567626953125,291.2364196777344,1.0,0.2403145730495453,0.8098669648170471,0.8098669648170471,1.0,1.0,-1.140251636505127,0.4753901958465576,0.6648614406585693,0.2371018826961517,0.0,0.0,0.3381676375865936,37.9830436706543,46.0,-3.055736780166626,-8053.50927734375,157.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826721191406,306.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.13671875,18000.0,0.0,0.0,0.1892269700765609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506285011768341,0.250633031129837,-4.5351407607086e-06,0.0,0.0001920413196785,0.0,0.0,10.874821662902832,0.0,0.0,0.0,0.2976210415363312,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010598540306091,-2308.29541015625,304.1526794433594,0.7852486968040466,0.1631423979997635,0.1478008031845092,293.3145751953125,297.1499938964844,293.1499938964844,0.0132100377231836,-740.3275146484375,303.87158203125,0.5191023349761963,0.050000000745058,0.048518918454647,293.2113342285156,297.1499938964844,293.1499938964844,0.2043359726667404,-3153.265625,304.1577453613281,0.9519224762916564,0.2875128090381622,0.2018254697322845,293.16583251953125,297.1499938964844,293.1499938964844,0.2535570561885834,-5048.79443359375,304.2116394042969,0.9990000128746032,0.4171857237815857,0.3218106925487518,293.2007141113281,297.1499938964844,293.1499938964844,0.0128435892984271,-3469.052490234375,303.70513916015625,0.5191023349761963,0.050000000745058,0.2301528602838516,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,283.2125549316406,293.25567626953125,291.2364196777344,1.0,0.2403145730495453,0.8098669648170471,0.8098669648170471,1.0,1.0,-1.140251636505127,0.4753901958465576,0.6648614406585693,0.2371018826961517,0.0,0.0,0.3381676375865936,37.9830436706543,46.0,-3.055736780166626,-8053.50927734375,157.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826721191406,306.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.13671875,18000.0,0.0,0.0,0.1892269700765609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506285011768341,0.250633031129837,-4.5351407607086e-06,0.0,0.0001920413196785,0.0,0.0,10.874821662902832,0.0,0.0,0.0,0.2976210415363312,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009537503123283,-2306.866943359375,304.1519470214844,0.7784695625305176,0.1625853329896927,0.1473843604326248,293.3388061523437,297.1499938964844,293.1499938964844,0.0129528287798166,-735.0348510742188,303.74688720703125,0.5147892832756042,0.050000000745058,0.0485693849623203,293.21124267578125,297.1499938964844,293.1499938964844,0.2035421729087829,-3144.14208984375,304.15643310546875,0.9421597719192504,0.2859797477722168,0.2008077949285507,293.1403503417969,297.1499938964844,293.1499938964844,0.2600618004798889,-5162.57958984375,304.17950439453125,0.9990000128746032,0.4220211207866668,0.3291586637496948,293.201171875,297.1499938964844,293.1499938964844,0.0128550771623849,-3475.101318359375,303.6851806640625,0.5147892832756042,0.050000000745058,0.2303922623395919,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,283.2421875,293.27557373046875,291.2049560546875,1.0,0.24373459815979,0.8098281621932983,0.8098281621932983,1.0,1.0,-1.147684931755066,0.4795437753200531,0.6681411862373352,0.2365930080413818,0.0,0.0,0.331358790397644,39.30942535400391,64.0,-43.0318489074707,-7963.20166015625,162.53726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176818847656,306.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.072265625,18000.0,0.0,0.0,0.1838595271110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422719001770019,0.2422764003276825,-4.50753168479423e-06,0.0,0.0001865940430434,0.0,0.0,10.415349006652832,0.0,0.0,0.0,0.2957252860069275,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009537503123283,-2306.866943359375,304.1519470214844,0.7784695625305176,0.1625853329896927,0.1473843604326248,293.3388061523437,297.1499938964844,293.1499938964844,0.0129528287798166,-735.0348510742188,303.74688720703125,0.5147892832756042,0.050000000745058,0.0485693849623203,293.21124267578125,297.1499938964844,293.1499938964844,0.2035421729087829,-3144.14208984375,304.15643310546875,0.9421597719192504,0.2859797477722168,0.2008077949285507,293.1403503417969,297.1499938964844,293.1499938964844,0.2600618004798889,-5162.57958984375,304.17950439453125,0.9990000128746032,0.4220211207866668,0.3291586637496948,293.201171875,297.1499938964844,293.1499938964844,0.0128550771623849,-3475.101318359375,303.6851806640625,0.5147892832756042,0.050000000745058,0.2303922623395919,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,283.2421875,293.27557373046875,291.2049560546875,1.0,0.24373459815979,0.8098281621932983,0.8098281621932983,1.0,1.0,-1.147684931755066,0.4795437753200531,0.6681411862373352,0.2365930080413818,0.0,0.0,0.331358790397644,39.30942535400391,64.0,-43.0318489074707,-7963.20166015625,162.53726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176818847656,306.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.072265625,18000.0,0.0,0.0,0.1838595271110534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422719001770019,0.2422764003276825,-4.50753168479423e-06,0.0,0.0001865940430434,0.0,0.0,10.415349006652832,0.0,0.0,0.0,0.2957252860069275,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101028949022293,-2308.744140625,304.1514587402344,0.7702136635780334,0.1622780561447143,0.1471816450357437,293.3529357910156,297.1499938964844,293.1499938964844,0.0128535544499754,-733.612548828125,303.6749572753906,0.5092275142669678,0.050000000745058,0.048640351742506,293.2113037109375,297.1499938964844,293.1499938964844,0.2034217119216919,-3143.21484375,304.1554870605469,0.9303967952728271,0.2851922810077667,0.2003166824579239,293.1427307128906,297.1499938964844,293.1499938964844,0.2697669267654419,-5322.8701171875,304.1564636230469,0.9990000128746032,0.4216882884502411,0.3392287492752075,293.2016906738281,297.1499938964844,293.1499938964844,0.0128956325352191,-3484.958740234375,303.6737976074219,0.5092275142669678,0.050000000745058,0.2307288944721222,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,283.2474670410156,293.28729248046875,291.1758117675781,1.0,0.2479764372110366,0.8098087310791016,0.8098087310791016,1.0,1.0,-1.1594244241714478,0.4855155646800995,0.6739088296890259,0.2374683916568756,0.0,0.0,0.3320420980453491,41.22496032714844,64.0,-62.08523941040039,-7987.58203125,169.76133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25811767578125,306.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03125,18000.0,0.0,0.0,0.1812755465507507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414699345827102,0.2414744347333908,-4.500209797697608e-06,0.0,0.0001839716278482,0.0,0.0,10.361443519592283,0.0,0.0,0.0,0.2954679131507873,4.0,0.0,1.0
