time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011366695165634,-2311.244873046875,304.1510009765625,0.7599503397941589,0.1619722098112106,0.1469984501600265,293.36529541015625,297.1499938964844,293.1499938964844,0.0127744367346167,-732.8201904296875,303.6050109863281,0.5023345351219177,0.050000000745058,0.0487389676272869,293.21142578125,297.1499938964844,293.1499938964844,0.2033495903015136,-3142.888916015625,304.1546325683594,0.915562391281128,0.2843908369541168,0.1998364478349685,293.1561889648437,297.1499938964844,293.1499938964844,0.2829681634902954,-5537.31298828125,304.1312561035156,0.9990000128746032,0.4191464781761169,0.352746307849884,293.2025451660156,297.1499938964844,293.1499938964844,0.0129483742639422,-3497.012451171875,303.66131591796875,0.5023345351219177,0.050000000745058,0.2311966717243194,291.1515197753906,291.1499938964844,271.7359924316406,268.91668701171875,283.2459411621094,293.2958068847656,291.1451416015625,1.0,0.253669798374176,0.8096369504928589,0.8096369504928589,1.0,1.0,-1.1755292415618896,0.493597000837326,0.6819322109222412,0.2389515936374664,0.0,0.0,0.3349986672401428,43.89344024658203,82.0,-73.8523178100586,-8055.09130859375,179.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,306.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1789360493421554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24297496676445,0.2429794669151306,-4.498928319662809e-06,0.0,0.0001815973373595,0.0,0.0,10.429636001586914,0.0,0.0,0.0,0.2957013547420501,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014086827635765,-2317.28564453125,304.15020751953125,0.7365235686302185,0.1612969487905502,0.1466874331235885,293.3861694335937,297.1499938964844,293.1499938964844,0.0126613350585103,-732.652587890625,303.46844482421875,0.4863539338111877,0.050000000745058,0.049016997218132,293.2118835449219,297.1499938964844,293.1499938964844,0.2032637596130371,-3142.90380859375,304.1532287597656,0.8836871981620789,0.2827418446540832,0.1989043056964874,293.2162475585937,297.1499938964844,293.1499938964844,0.31805220246315,-6095.125,304.0791015625,0.9990000128746032,0.4069069921970367,0.3880424499511719,293.20526123046875,297.1499938964844,293.1499938964844,0.0130843790248036,-3526.34619140625,303.63287353515625,0.4863539338111877,0.050000000745058,0.2325155287981033,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,283.2337951660156,293.3131408691406,291.0831298828125,1.0,0.2687090635299682,0.8092934489250183,0.8092934489250183,1.0,1.0,-1.2181578874588013,0.5147581696510315,0.703399658203125,0.2436677366495132,0.0,0.0,0.347337543964386,51.41542816162109,85.0,-81.83468627929688,-8292.572265625,209.16604614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1787414550781,306.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.701171875,18000.0,0.0,0.0,0.1754904091358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522584497928619,0.2522629499435425,-4.513714884524234e-06,0.0,0.0001781004539225,0.0,0.0,10.904064178466797,0.0,0.0,0.0,0.2975660562515259,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014086827635765,-2317.28564453125,304.15020751953125,0.7365235686302185,0.1612969487905502,0.1466874331235885,293.3861694335937,297.1499938964844,293.1499938964844,0.0126613350585103,-732.652587890625,303.46844482421875,0.4863539338111877,0.050000000745058,0.049016997218132,293.2118835449219,297.1499938964844,293.1499938964844,0.2032637596130371,-3142.90380859375,304.1532287597656,0.8836871981620789,0.2827418446540832,0.1989043056964874,293.2162475585937,297.1499938964844,293.1499938964844,0.31805220246315,-6095.125,304.0791015625,0.9990000128746032,0.4069069921970367,0.3880424499511719,293.20526123046875,297.1499938964844,293.1499938964844,0.0130843790248036,-3526.34619140625,303.63287353515625,0.4863539338111877,0.050000000745058,0.2325155287981033,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,283.2337951660156,293.3131408691406,291.0831298828125,1.0,0.2687090635299682,0.8092934489250183,0.8092934489250183,1.0,1.0,-1.2181578874588013,0.5147581696510315,0.703399658203125,0.2436677366495132,0.0,0.0,0.347337543964386,51.41542816162109,85.0,-81.83468627929688,-8292.572265625,209.16604614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1787414550781,306.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.701171875,18000.0,0.0,0.0,0.1754904091358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522584497928619,0.2522629499435425,-4.513714884524234e-06,0.0,0.0001781004539225,0.0,0.0,10.904064178466797,0.0,0.0,0.0,0.2975660562515259,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009582132101059,-2308.57275390625,304.1509704589844,0.709540843963623,0.1604436337947845,0.1463565081357956,293.40313720703125,297.1499938964844,293.1499938964844,0.0125230103731155,-729.99169921875,303.3393859863281,0.4642575979232788,0.050000000745058,0.0494308099150657,293.2122802734375,297.1499938964844,293.1499938964844,0.2018633335828781,-3125.129638671875,304.1546325683594,0.8491560816764832,0.2810939252376556,0.1980681270360946,293.26824951171875,297.1499938964844,293.1499938964844,0.3083237707614898,-5930.40185546875,304.1189880371094,0.9581305384635924,0.3945698142051697,0.3769022524356842,293.20849609375,297.1499938964844,293.1499938964844,0.0131795452907681,-3542.562255859375,303.6051940917969,0.4642575979232788,0.050000000745058,0.2344784885644912,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,283.2848815917969,293.3336486816406,291.1103820800781,1.0,0.2799592912197113,0.808949887752533,0.808949887752533,1.0,1.0,-1.2063661813735962,0.509341835975647,0.6970243453979492,0.240908682346344,0.0,0.0,0.3544292747974396,61.72469711303711,73.0,26.58716011047364,-8362.287109375,226.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559631347656,306.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.71875,18000.0,0.0,0.0,0.1740234047174453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630861103534698,0.2630906403064728,-4.546289346762933e-06,0.0,0.0001766116329235,0.0,0.0,11.503103256225586,0.0,0.0,0.0,0.2999522387981415,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009582132101059,-2308.57275390625,304.1509704589844,0.709540843963623,0.1604436337947845,0.1463565081357956,293.40313720703125,297.1499938964844,293.1499938964844,0.0125230103731155,-729.99169921875,303.3393859863281,0.4642575979232788,0.050000000745058,0.0494308099150657,293.2122802734375,297.1499938964844,293.1499938964844,0.2018633335828781,-3125.129638671875,304.1546325683594,0.8491560816764832,0.2810939252376556,0.1980681270360946,293.26824951171875,297.1499938964844,293.1499938964844,0.3083237707614898,-5930.40185546875,304.1189880371094,0.9581305384635924,0.3945698142051697,0.3769022524356842,293.20849609375,297.1499938964844,293.1499938964844,0.0131795452907681,-3542.562255859375,303.6051940917969,0.4642575979232788,0.050000000745058,0.2344784885644912,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,283.2848815917969,293.3336486816406,291.1103820800781,1.0,0.2799592912197113,0.808949887752533,0.808949887752533,1.0,1.0,-1.2063661813735962,0.509341835975647,0.6970243453979492,0.240908682346344,0.0,0.0,0.3544292747974396,61.72469711303711,73.0,26.58716011047364,-8362.287109375,226.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559631347656,306.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.71875,18000.0,0.0,0.0,0.1740234047174453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630861103534698,0.2630906403064728,-4.546289346762933e-06,0.0,0.0001766116329235,0.0,0.0,11.503103256225586,0.0,0.0,0.0,0.2999522387981415,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001239940524101,-2292.59521484375,304.1520080566406,0.6986953020095825,0.1595268845558166,0.1456790417432785,293.41802978515625,297.1499938964844,293.1499938964844,0.0122691877186298,-722.8770751953125,303.212158203125,0.4547737538814544,0.050000000745058,0.0495938621461391,293.2129821777344,297.1499938964844,293.1499938964844,0.1999719887971878,-3101.138916015625,304.1561889648437,0.8372478485107422,0.2793737649917602,0.1969935595989227,293.28424072265625,297.1499938964844,293.1499938964844,0.3016040325164795,-5819.44091796875,304.1400146484375,0.9380195140838624,0.3882902264595032,0.3701200485229492,293.2123718261719,297.1499938964844,293.1499938964844,0.0131398290395736,-3536.862548828125,303.5756530761719,0.4547737538814544,0.050000000745058,0.2352519184350967,291.13720703125,291.1499938964844,271.9814453125,269.11236572265625,283.33258056640625,293.34820556640625,291.138427734375,1.0,0.2832566797733307,0.8082939386367798,0.8082939386367798,1.0,1.0,-1.19729745388031,0.5052051544189453,0.6920922994613647,0.238578051328659,0.0,0.0,0.3531765341758728,65.71902465820312,61.0,28.09510803222656,-8244.72265625,231.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1735953390598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262046754360199,0.2620513141155243,-4.552722657535924e-06,0.0,0.0001761772000463,0.0,0.0,11.467744827270508,0.0,0.0,0.0,0.2999328076839447,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001239940524101,-2292.59521484375,304.1520080566406,0.6986953020095825,0.1595268845558166,0.1456790417432785,293.41802978515625,297.1499938964844,293.1499938964844,0.0122691877186298,-722.8770751953125,303.212158203125,0.4547737538814544,0.050000000745058,0.0495938621461391,293.2129821777344,297.1499938964844,293.1499938964844,0.1999719887971878,-3101.138916015625,304.1561889648437,0.8372478485107422,0.2793737649917602,0.1969935595989227,293.28424072265625,297.1499938964844,293.1499938964844,0.3016040325164795,-5819.44091796875,304.1400146484375,0.9380195140838624,0.3882902264595032,0.3701200485229492,293.2123718261719,297.1499938964844,293.1499938964844,0.0131398290395736,-3536.862548828125,303.5756530761719,0.4547737538814544,0.050000000745058,0.2352519184350967,291.13720703125,291.1499938964844,271.9814453125,269.11236572265625,283.33258056640625,293.34820556640625,291.138427734375,1.0,0.2832566797733307,0.8082939386367798,0.8082939386367798,1.0,1.0,-1.19729745388031,0.5052051544189453,0.6920922994613647,0.238578051328659,0.0,0.0,0.3531765341758728,65.71902465820312,61.0,28.09510803222656,-8244.72265625,231.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1735953390598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262046754360199,0.2620513141155243,-4.552722657535924e-06,0.0,0.0001761772000463,0.0,0.0,11.467744827270508,0.0,0.0,0.0,0.2999328076839447,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993562713265419,-2278.118896484375,304.1526184082031,0.6989637613296509,0.1587370932102203,0.1449138820171356,293.4311218261719,297.1499938964844,293.1499938964844,0.0119666177779436,-713.9330444335938,303.0839233398437,0.4562862813472748,0.050000000745058,0.0495665594935417,293.2132873535156,297.1499938964844,293.1499938964844,0.1982243955135345,-3079.21337890625,304.15704345703125,0.8373273015022278,0.2777152061462402,0.1958060264587402,293.2880554199219,297.1499938964844,293.1499938964844,0.2973016500473022,-5749.7314453125,304.1503601074219,0.9360796213150024,0.3841057121753692,0.3658072650432586,293.2158508300781,297.1499938964844,293.1499938964844,0.0130361942574381,-3522.193359375,303.5452575683594,0.4562862813472748,0.050000000745058,0.235122412443161,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,283.3768615722656,293.3597106933594,291.153076171875,1.0,0.2811867892742157,0.8076379299163818,0.8076379299163818,1.0,1.0,-1.1895883083343506,0.5016762614250183,0.687912106513977,0.2366071343421936,0.0,0.0,0.352011501789093,64.91496276855469,49.0,23.10648727416992,-8149.10546875,226.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1736240833997726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613871693611145,0.2613917291164398,-4.552146947389701e-06,0.0,0.0001762063766364,0.0,0.0,11.434239387512209,0.0,0.0,0.0,0.2997999489307403,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993562713265419,-2278.118896484375,304.1526184082031,0.6989637613296509,0.1587370932102203,0.1449138820171356,293.4311218261719,297.1499938964844,293.1499938964844,0.0119666177779436,-713.9330444335938,303.0839233398437,0.4562862813472748,0.050000000745058,0.0495665594935417,293.2132873535156,297.1499938964844,293.1499938964844,0.1982243955135345,-3079.21337890625,304.15704345703125,0.8373273015022278,0.2777152061462402,0.1958060264587402,293.2880554199219,297.1499938964844,293.1499938964844,0.2973016500473022,-5749.7314453125,304.1503601074219,0.9360796213150024,0.3841057121753692,0.3658072650432586,293.2158508300781,297.1499938964844,293.1499938964844,0.0130361942574381,-3522.193359375,303.5452575683594,0.4562862813472748,0.050000000745058,0.235122412443161,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,283.3768615722656,293.3597106933594,291.153076171875,1.0,0.2811867892742157,0.8076379299163818,0.8076379299163818,1.0,1.0,-1.1895883083343506,0.5016762614250183,0.687912106513977,0.2366071343421936,0.0,0.0,0.352011501789093,64.91496276855469,49.0,23.10648727416992,-8149.10546875,226.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.1736240833997726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613871693611145,0.2613917291164398,-4.552146947389701e-06,0.0,0.0001762063766364,0.0,0.0,11.434239387512209,0.0,0.0,0.0,0.2997999489307403,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989836528897285,-2271.12255859375,304.15283203125,0.702067494392395,0.1583879292011261,0.1445265412330627,293.4371032714844,297.1499938964844,293.1499938964844,0.0118017746135592,-708.837890625,303.01971435546875,0.4599558711051941,0.050000000745058,0.0495025478303432,293.2132873535156,297.1499938964844,293.1499938964844,0.1973595321178436,-3068.39599609375,304.1573181152344,0.8405077457427979,0.2769143879413605,0.195194661617279,293.2882080078125,297.1499938964844,293.1499938964844,0.2954547107219696,-5720.2119140625,304.15362548828125,0.9397603869438172,0.3823243379592895,0.3639892041683197,293.21728515625,297.1499938964844,293.1499938964844,0.0129655599594116,-3511.88671875,303.53033447265625,0.4599558711051941,0.050000000745058,0.2348187863826751,291.1573486328125,291.1499938964844,272.0966796875,269.2041320800781,283.39849853515625,293.36480712890625,291.15826416015625,1.0,0.2786327600479126,0.8073099851608276,0.8073099851608276,1.0,1.0,-1.185766100883484,0.4999113082885742,0.6858547329902649,0.2356780022382736,0.0,0.0,0.350945234298706,63.23976135253906,49.0,18.65600776672364,-8096.56103515625,222.1902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511413574219,306.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1737470626831054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604371905326843,0.2604417502880096,-4.550301582639804e-06,0.0,0.0001763311738613,0.0,0.0,11.383636474609377,0.0,0.0,0.0,0.2996010482311249,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986237823963165,-2264.387451171875,304.1529541015625,0.706878662109375,0.158064067363739,0.1441393494606018,293.44268798828125,297.1499938964844,293.1499938964844,0.0116322143003344,-703.4739990234375,302.9553527832031,0.4653280079364776,0.050000000745058,0.0494129694998264,293.21319580078125,297.1499938964844,293.1499938964844,0.1965126693248748,-3057.826416015625,304.15753173828125,0.8455559611320496,0.2761314511299133,0.1945771723985672,293.2878112792969,297.1499938964844,293.1499938964844,0.2937188446521759,-5692.68115234375,304.1561279296875,0.9459583163261414,0.3806524872779846,0.3622766733169555,293.2185363769531,297.1499938964844,293.1499938964844,0.0128867514431476,-3500.279052734375,303.5155944824219,0.4653280079364776,0.050000000745058,0.2343938499689102,291.1613464355469,291.1499938964844,272.1336975097656,269.2336120605469,283.41961669921875,293.3696594238281,291.1620788574219,1.0,0.2752655148506164,0.807167112827301,0.807167112827301,1.0,1.0,-1.1818870306015017,0.4981266558170318,0.6837603449821472,0.2347866147756576,0.0,0.0,0.3497824370861053,60.91727828979492,37.0,14.844511032104492,-8045.4951171875,216.17691040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.173899844288826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593594491481781,0.2593640089035034,-4.5477286221284885e-06,0.0,0.00017648623907,0.0,0.0,11.325201988220217,0.0,0.0,0.0,0.2993663847446441,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979168787598609,-2251.1708984375,304.15313720703125,0.720679759979248,0.1574780791997909,0.1433696895837783,293.452880859375,297.1499938964844,293.1499938964844,0.011283372528851,-692.0178833007812,302.8264465332031,0.4782426655292511,0.050000000745058,0.0491753295063972,293.2127990722656,297.1499938964844,293.1499938964844,0.1948266178369522,-3036.788818359375,304.1578369140625,0.8614311814308167,0.2746123373508453,0.1933334469795227,293.2860717773437,297.1499938964844,293.1499938964844,0.2903824746608734,-5640.18017578125,304.1596069335937,0.9646571278572084,0.3775115311145782,0.3590248227119446,293.2204895019531,297.1499938964844,293.1499938964844,0.0127091277390718,-3473.527587890625,303.4869689941406,0.4782426655292511,0.050000000745058,0.2332665920257568,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,283.4610595703125,293.3786926269531,291.1687927246094,1.0,0.2665221989154815,0.8068814873695374,0.8068814873695374,1.0,1.0,-1.17392897605896,0.4944404065608978,0.6794885396957397,0.2330512255430221,0.0,0.0,0.3468979299068451,54.79156112670898,25.0,10.722328186035156,-7946.22509765625,201.2367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.1742035448551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567535936832428,0.2567581534385681,-4.541233920463128e-06,0.0,0.0001767944486346,0.0,0.0,11.183755874633787,0.0,0.0,0.0,0.2987915873527527,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979168787598609,-2251.1708984375,304.15313720703125,0.720679759979248,0.1574780791997909,0.1433696895837783,293.452880859375,297.1499938964844,293.1499938964844,0.011283372528851,-692.0178833007812,302.8264465332031,0.4782426655292511,0.050000000745058,0.0491753295063972,293.2127990722656,297.1499938964844,293.1499938964844,0.1948266178369522,-3036.788818359375,304.1578369140625,0.8614311814308167,0.2746123373508453,0.1933334469795227,293.2860717773437,297.1499938964844,293.1499938964844,0.2903824746608734,-5640.18017578125,304.1596069335937,0.9646571278572084,0.3775115311145782,0.3590248227119446,293.2204895019531,297.1499938964844,293.1499938964844,0.0127091277390718,-3473.527587890625,303.4869689941406,0.4782426655292511,0.050000000745058,0.2332665920257568,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,283.4610595703125,293.3786926269531,291.1687927246094,1.0,0.2665221989154815,0.8068814873695374,0.8068814873695374,1.0,1.0,-1.17392897605896,0.4944404065608978,0.6794885396957397,0.2330512255430221,0.0,0.0,0.3468979299068451,54.79156112670898,25.0,10.722328186035156,-7946.22509765625,201.2367401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.427734375,18000.0,0.0,0.0,0.1742035448551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567535936832428,0.2567581534385681,-4.541233920463128e-06,0.0,0.0001767944486346,0.0,0.0,11.183755874633787,0.0,0.0,0.0,0.2987915873527527,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972252413630485,-2238.24658203125,304.1532592773437,0.7401928901672363,0.1569559127092361,0.1426099836826324,293.46197509765625,297.1499938964844,293.1499938964844,0.0109304413199424,-679.893310546875,302.69708251953125,0.4936164021492004,0.050000000745058,0.0488827489316463,293.2121887207031,297.1499938964844,293.1499938964844,0.1931522339582443,-3015.8896484375,304.15802001953125,0.8865008354187012,0.2731445729732513,0.1920871436595916,293.28369140625,297.1499938964844,293.1499938964844,0.2871449887752533,-5589.58154296875,304.1617736816406,0.9892731308937072,0.3745452761650085,0.3559059202671051,293.2218017578125,297.1499938964844,293.1499938964844,0.0125147113576531,-3443.522705078125,303.4593811035156,0.4936164021492004,0.050000000745058,0.231878712773323,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,283.5013427734375,293.38702392578125,291.1747131347656,1.0,0.2556143999099731,0.8065958023071289,0.8065958023071289,1.0,1.0,-1.1657603979110718,0.4906291365623474,0.6751313209533691,0.2313649356365203,0.0,0.0,0.3432671427726745,47.27481842041016,25.0,8.710068702697754,-7848.51318359375,183.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743708997964859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534389197826385,0.2534434795379638,-4.53286293122801e-06,0.0,0.0001769642985891,0.0,0.0,11.004575729370115,0.0,0.0,0.0,0.2980634570121765,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972252413630485,-2238.24658203125,304.1532592773437,0.7401928901672363,0.1569559127092361,0.1426099836826324,293.46197509765625,297.1499938964844,293.1499938964844,0.0109304413199424,-679.893310546875,302.69708251953125,0.4936164021492004,0.050000000745058,0.0488827489316463,293.2121887207031,297.1499938964844,293.1499938964844,0.1931522339582443,-3015.8896484375,304.15802001953125,0.8865008354187012,0.2731445729732513,0.1920871436595916,293.28369140625,297.1499938964844,293.1499938964844,0.2871449887752533,-5589.58154296875,304.1617736816406,0.9892731308937072,0.3745452761650085,0.3559059202671051,293.2218017578125,297.1499938964844,293.1499938964844,0.0125147113576531,-3443.522705078125,303.4593811035156,0.4936164021492004,0.050000000745058,0.231878712773323,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,283.5013427734375,293.38702392578125,291.1747131347656,1.0,0.2556143999099731,0.8065958023071289,0.8065958023071289,1.0,1.0,-1.1657603979110718,0.4906291365623474,0.6751313209533691,0.2313649356365203,0.0,0.0,0.3432671427726745,47.27481842041016,25.0,8.710068702697754,-7848.51318359375,183.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,305.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743708997964859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534389197826385,0.2534434795379638,-4.53286293122801e-06,0.0,0.0001769642985891,0.0,0.0,11.004575729370115,0.0,0.0,0.0,0.2980634570121765,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966311991214752,-2227.1220703125,304.1531677246094,0.7558500170707703,0.1564678698778152,0.1419851034879684,293.4703063964844,297.1499938964844,293.1499938964844,0.0106234876438975,-669.1304321289062,302.5669250488281,0.5054971575737,0.050000000745058,0.0486922785639762,293.21148681640625,297.1499938964844,293.1499938964844,0.1915728002786636,-2996.150146484375,304.157958984375,0.90631103515625,0.2717065811157226,0.1909417361021042,293.27813720703125,297.1499938964844,293.1499938964844,0.2778809666633606,-5442.16845703125,304.1742858886719,0.9990000128746032,0.37226003408432,0.3463963866233825,293.2226257324219,297.1499938964844,293.1499938964844,0.0123665044084191,-3420.58349609375,303.43267822265625,0.5054971575737,0.050000000745058,0.2309752106666565,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,283.54742431640625,293.39581298828125,291.1832275390625,1.0,0.247350126504898,0.8063332438468933,0.8063332438468933,1.0,1.0,-1.1508604288101196,0.4835540056228637,0.6673063635826111,0.2287673205137252,0.0,0.0,0.3387250006198883,42.26703643798828,25.0,16.175552368164062,-7733.837890625,169.2621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.1742654740810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494788169860839,0.2494833320379257,-4.522856215771753e-06,0.0,0.0001768572983564,0.0,0.0,10.791946411132812,0.0,0.0,0.0,0.2971962392330169,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966311991214752,-2227.1220703125,304.1531677246094,0.7558500170707703,0.1564678698778152,0.1419851034879684,293.4703063964844,297.1499938964844,293.1499938964844,0.0106234876438975,-669.1304321289062,302.5669250488281,0.5054971575737,0.050000000745058,0.0486922785639762,293.21148681640625,297.1499938964844,293.1499938964844,0.1915728002786636,-2996.150146484375,304.157958984375,0.90631103515625,0.2717065811157226,0.1909417361021042,293.27813720703125,297.1499938964844,293.1499938964844,0.2778809666633606,-5442.16845703125,304.1742858886719,0.9990000128746032,0.37226003408432,0.3463963866233825,293.2226257324219,297.1499938964844,293.1499938964844,0.0123665044084191,-3420.58349609375,303.43267822265625,0.5054971575737,0.050000000745058,0.2309752106666565,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,283.54742431640625,293.39581298828125,291.1832275390625,1.0,0.247350126504898,0.8063332438468933,0.8063332438468933,1.0,1.0,-1.1508604288101196,0.4835540056228637,0.6673063635826111,0.2287673205137252,0.0,0.0,0.3387250006198883,42.26703643798828,25.0,16.175552368164062,-7733.837890625,169.2621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.630859375,18000.0,0.0,0.0,0.1742654740810394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494788169860839,0.2494833320379257,-4.522856215771753e-06,0.0,0.0001768572983564,0.0,0.0,10.791946411132812,0.0,0.0,0.0,0.2971962392330169,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.095942810177803,-2213.8974609375,304.1532592773437,0.7667823433876038,0.1560097187757492,0.141457051038742,293.478271484375,297.1499938964844,293.1499938964844,0.010332541540265,-658.2535400390625,302.4378356933594,0.5140787959098816,0.050000000745058,0.0485782362520694,293.2110595703125,297.1499938964844,293.1499938964844,0.189703106880188,-2972.387939453125,304.1584167480469,0.9205495715141296,0.2702401876449585,0.1898447573184967,293.2545471191406,297.1499938964844,293.1499938964844,0.2619290947914123,-5186.87255859375,304.1924133300781,0.9990000128746032,0.3737688064575195,0.3304077088832855,293.2230834960937,297.1499938964844,293.1499938964844,0.0122309187427163,-3397.65185546875,303.407958984375,0.5140787959098816,0.050000000745058,0.230434238910675,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,283.60516357421875,293.4120788574219,291.2123718261719,1.0,0.2404981106519699,0.8060707449913025,0.8060707449913025,1.0,1.0,-1.128985047340393,0.473148912191391,0.6558361053466797,0.2251129448413849,0.0,0.0,0.3288098275661468,39.11417388916016,25.0,31.098726272583008,-7553.57373046875,156.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.24609375,18000.0,0.0,0.0,0.1736072450876236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417205423116684,0.2417250424623489,-4.50702373200329e-06,0.0,0.000176189278136,0.0,0.0,10.388189315795898,0.0,0.0,0.0,0.2955765426158905,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.095942810177803,-2213.8974609375,304.1532592773437,0.7667823433876038,0.1560097187757492,0.141457051038742,293.478271484375,297.1499938964844,293.1499938964844,0.010332541540265,-658.2535400390625,302.4378356933594,0.5140787959098816,0.050000000745058,0.0485782362520694,293.2110595703125,297.1499938964844,293.1499938964844,0.189703106880188,-2972.387939453125,304.1584167480469,0.9205495715141296,0.2702401876449585,0.1898447573184967,293.2545471191406,297.1499938964844,293.1499938964844,0.2619290947914123,-5186.87255859375,304.1924133300781,0.9990000128746032,0.3737688064575195,0.3304077088832855,293.2230834960937,297.1499938964844,293.1499938964844,0.0122309187427163,-3397.65185546875,303.407958984375,0.5140787959098816,0.050000000745058,0.230434238910675,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,283.60516357421875,293.4120788574219,291.2123718261719,1.0,0.2404981106519699,0.8060707449913025,0.8060707449913025,1.0,1.0,-1.128985047340393,0.473148912191391,0.6558361053466797,0.2251129448413849,0.0,0.0,0.3288098275661468,39.11417388916016,25.0,31.098726272583008,-7553.57373046875,156.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.24609375,18000.0,0.0,0.0,0.1736072450876236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417205423116684,0.2417250424623489,-4.50702373200329e-06,0.0,0.000176189278136,0.0,0.0,10.388189315795898,0.0,0.0,0.0,0.2955765426158905,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956750661134719,-2208.818359375,304.15313720703125,0.771813690662384,0.1558035612106323,0.1412196010351181,293.48223876953125,297.1499938964844,293.1499938964844,0.0101977540180087,-653.2511596679688,302.37176513671875,0.5180996656417847,0.050000000745058,0.0485305488109588,293.2093505859375,297.1499938964844,293.1499938964844,0.1889549493789672,-2962.9853515625,304.1582336425781,0.9272409081459044,0.2697988450527191,0.1893624663352966,293.2386779785156,297.1499938964844,293.1499938964844,0.2550407350063324,-5076.98046875,304.1972045898437,0.9990000128746032,0.375556468963623,0.3234870135784149,293.2231750488281,297.1499938964844,293.1499938964844,0.0121750012040138,-3388.6416015625,303.3955383300781,0.5180996656417847,0.050000000745058,0.2302080243825912,291.218505859375,291.1499938964844,272.4264831542969,269.4671630859375,283.63092041015625,293.4187927246094,291.2196960449219,1.0,0.2375425547361374,0.8059394359588623,0.8059394359588623,1.0,1.0,-1.1194849014282229,0.4686373770236969,0.6508474946022034,0.2235224097967147,0.0,0.0,0.3233667612075805,37.79262924194336,25.0,24.562162399291992,-7456.3359375,151.59259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.23828125,18000.0,0.0,0.0,0.1729607880115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367601990699768,0.2367646992206573,-4.495230314205401e-06,0.0,0.0001755332195898,0.0,0.0,10.12929344177246,0.0,0.0,0.0,0.29454305768013,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954587161540985,-2204.766357421875,304.1529541015625,0.7766529321670532,0.1556102931499481,0.1409993022680282,293.48614501953125,297.1499938964844,293.1499938964844,0.0100689455866813,-648.5050659179688,302.30450439453125,0.522005558013916,0.050000000745058,0.0484872348606586,293.2047424316406,297.1499938964844,293.1499938964844,0.1887097358703613,-2960.079833984375,304.1571655273437,0.9342650771141052,0.2699483633041382,0.189242422580719,293.2214050292969,297.1499938964844,293.1499938964844,0.2487144619226455,-4976.06787109375,304.2001037597656,0.9990000128746032,0.377822995185852,0.3170706927776336,293.2233581542969,297.1499938964844,293.1499938964844,0.0121254911646246,-3381.065673828125,303.3826904296875,0.522005558013916,0.050000000745058,0.2300025671720504,291.22235107421875,291.1499938964844,272.4537048339844,269.489013671875,283.6531982421875,293.4220886230469,291.2227478027344,1.0,0.2348632365465164,0.8058977723121643,0.8058977723121643,1.0,1.0,-1.111075520515442,0.4646558761596679,0.6464195847511292,0.2221167832612991,0.0,0.0,0.3181416690349579,36.59550857543945,28.0,16.15921974182129,-7367.77099609375,147.00836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,305.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.103515625,18000.0,0.0,0.0,0.1720876693725586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319827526807785,0.2319872379302978,-4.48298987976159e-06,0.0,0.0001746471098158,0.0,0.0,9.880291938781738,0.0,0.0,0.0,0.2935361862182617,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950445830821991,-2197.139892578125,304.1526794433594,0.7829511761665344,0.1548856794834137,0.1404752880334854,293.4939880371094,297.1499938964844,293.1499938964844,0.0098306080326437,-639.8219604492188,302.1665344238281,0.527505099773407,0.050000000745058,0.0484306812286376,293.1942138671875,297.1499938964844,293.1499938964844,0.1891960054636001,-2966.77978515625,304.1539611816406,0.9449284672737122,0.2706986665725708,0.1896653622388839,293.1875915527344,297.1499938964844,293.1499938964844,0.2401971220970153,-4841.6318359375,304.19732666015625,0.9990000128746032,0.3828780353069305,0.3084920346736908,293.22369384765625,297.1499938964844,293.1499938964844,0.0120499646291136,-3370.699951171875,303.3561706542969,0.527505099773407,0.050000000745058,0.2297343015670776,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,283.6782531738281,293.4096069335937,291.2182312011719,1.0,0.2314737886190414,0.8058143258094788,0.8058143258094788,1.0,1.0,-1.1002646684646606,0.4595623016357422,0.6407023668289185,0.2202487140893936,0.0,0.0,0.3087923526763916,35.0339241027832,31.0,-5.163961410522461,-7228.16796875,141.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.810546875,18000.0,0.0,0.0,0.169738084077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233660519123077,0.2233705073595047,-4.460117907001404e-06,0.0,0.0001722625747788,0.0,0.0,9.43515968322754,0.0,0.0,0.0,0.2917243540287018,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950445830821991,-2197.139892578125,304.1526794433594,0.7829511761665344,0.1548856794834137,0.1404752880334854,293.4939880371094,297.1499938964844,293.1499938964844,0.0098306080326437,-639.8219604492188,302.1665344238281,0.527505099773407,0.050000000745058,0.0484306812286376,293.1942138671875,297.1499938964844,293.1499938964844,0.1891960054636001,-2966.77978515625,304.1539611816406,0.9449284672737122,0.2706986665725708,0.1896653622388839,293.1875915527344,297.1499938964844,293.1499938964844,0.2401971220970153,-4841.6318359375,304.19732666015625,0.9990000128746032,0.3828780353069305,0.3084920346736908,293.22369384765625,297.1499938964844,293.1499938964844,0.0120499646291136,-3370.699951171875,303.3561706542969,0.527505099773407,0.050000000745058,0.2297343015670776,291.2198791503906,291.1499938964844,272.5044860839844,269.5298156738281,283.6782531738281,293.4096069335937,291.2182312011719,1.0,0.2314737886190414,0.8058143258094788,0.8058143258094788,1.0,1.0,-1.1002646684646606,0.4595623016357422,0.6407023668289185,0.2202487140893936,0.0,0.0,0.3087923526763916,35.0339241027832,31.0,-5.163961410522461,-7228.16796875,141.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.810546875,18000.0,0.0,0.0,0.169738084077835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233660519123077,0.2233705073595047,-4.460117907001404e-06,0.0,0.0001722625747788,0.0,0.0,9.43515968322754,0.0,0.0,0.0,0.2917243540287018,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939967259764671,-2177.7900390625,304.153564453125,0.7834386229515076,0.1532081067562103,0.1390395611524582,293.50177001953125,297.1499938964844,293.1499938964844,0.0096144843846559,-632.1170043945312,302.0234680175781,0.5299826860427856,0.050000000745058,0.0484067238867282,293.18719482421875,297.1499938964844,293.1499938964844,0.1898135393857956,-2975.127197265625,304.15167236328125,0.9497737288475036,0.2710117995738983,0.1899738162755966,293.1622314453125,297.1499938964844,293.1499938964844,0.2365264892578125,-4786.26904296875,304.18756103515625,0.9990000128746032,0.3870921730995178,0.3047836124897003,293.2239685058594,297.1499938964844,293.1499938964844,0.0120029225945472,-3366.314208984375,303.328857421875,0.5299826860427856,0.050000000745058,0.2296206653118133,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,283.6917419433594,293.3889465332031,291.2007141113281,1.0,0.2298722565174102,0.805730938911438,0.805730938911438,1.0,1.0,-1.0942937135696411,0.4567527770996094,0.6375409960746765,0.2192018628120422,0.0,0.0,0.3029703795909881,34.3558235168457,34.0,-18.52251625061035,-7147.65625,138.32064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,305.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01171875,18000.0,0.0,0.0,0.1668192744255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176652252674102,0.217669665813446,-4.442976205609739e-06,0.0,0.0001693003578111,0.0,0.0,9.140653610229492,0.0,0.0,0.0,0.2905023097991943,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939967259764671,-2177.7900390625,304.153564453125,0.7834386229515076,0.1532081067562103,0.1390395611524582,293.50177001953125,297.1499938964844,293.1499938964844,0.0096144843846559,-632.1170043945312,302.0234680175781,0.5299826860427856,0.050000000745058,0.0484067238867282,293.18719482421875,297.1499938964844,293.1499938964844,0.1898135393857956,-2975.127197265625,304.15167236328125,0.9497737288475036,0.2710117995738983,0.1899738162755966,293.1622314453125,297.1499938964844,293.1499938964844,0.2365264892578125,-4786.26904296875,304.18756103515625,0.9990000128746032,0.3870921730995178,0.3047836124897003,293.2239685058594,297.1499938964844,293.1499938964844,0.0120029225945472,-3366.314208984375,303.328857421875,0.5299826860427856,0.050000000745058,0.2296206653118133,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,283.6917419433594,293.3889465332031,291.2007141113281,1.0,0.2298722565174102,0.805730938911438,0.805730938911438,1.0,1.0,-1.0942937135696411,0.4567527770996094,0.6375409960746765,0.2192018628120422,0.0,0.0,0.3029703795909881,34.3558235168457,34.0,-18.52251625061035,-7147.65625,138.32064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,305.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.01171875,18000.0,0.0,0.0,0.1668192744255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176652252674102,0.217669665813446,-4.442976205609739e-06,0.0,0.0001693003578111,0.0,0.0,9.140653610229492,0.0,0.0,0.0,0.2905023097991943,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938206538558006,-2174.878173828125,304.1526184082031,0.7831964492797852,0.1531952321529388,0.1386919766664505,293.503173828125,297.1499938964844,293.1499938964844,0.0094361491501331,-625.650146484375,301.895263671875,0.5303124785423279,0.050000000745058,0.0484036058187484,293.1800231933594,297.1499938964844,293.1499938964844,0.190515398979187,-2984.400390625,304.14996337890625,0.9510307908058168,0.2715446949005127,0.1903534829616546,293.1444091796875,297.1499938964844,293.1499938964844,0.2359153479337692,-4780.3095703125,304.176025390625,0.9990000128746032,0.39042529463768,0.3042967617511749,293.2181701660156,297.1499938964844,293.1499938964844,0.0120029971003532,-3368.283447265625,303.3182067871094,0.5303124785423279,0.050000000745058,0.2296058684587478,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,283.7057800292969,293.381103515625,291.1845092773437,1.0,0.229764312505722,0.8055918216705322,0.8055918216705322,1.0,1.0,-1.0937243700027466,0.4564947783946991,0.6372296214103699,0.2190299183130264,0.0,0.0,0.2991277277469635,34.26852035522461,52.0,-22.756542205810547,-7104.69873046875,138.00917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71636962890625,305.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3125,18000.0,0.0,0.0,0.1636817902326584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139666676521301,0.2139710932970047,-4.431998149811989e-06,0.0,0.0001661162095842,0.0,0.0,8.951638221740723,0.0,0.0,0.0,0.289715975522995,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938206538558006,-2174.878173828125,304.1526184082031,0.7831964492797852,0.1531952321529388,0.1386919766664505,293.503173828125,297.1499938964844,293.1499938964844,0.0094361491501331,-625.650146484375,301.895263671875,0.5303124785423279,0.050000000745058,0.0484036058187484,293.1800231933594,297.1499938964844,293.1499938964844,0.190515398979187,-2984.400390625,304.14996337890625,0.9510307908058168,0.2715446949005127,0.1903534829616546,293.1444091796875,297.1499938964844,293.1499938964844,0.2359153479337692,-4780.3095703125,304.176025390625,0.9990000128746032,0.39042529463768,0.3042967617511749,293.2181701660156,297.1499938964844,293.1499938964844,0.0120029971003532,-3368.283447265625,303.3182067871094,0.5303124785423279,0.050000000745058,0.2296058684587478,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,283.7057800292969,293.381103515625,291.1845092773437,1.0,0.229764312505722,0.8055918216705322,0.8055918216705322,1.0,1.0,-1.0937243700027466,0.4564947783946991,0.6372296214103699,0.2190299183130264,0.0,0.0,0.2991277277469635,34.26852035522461,52.0,-22.756542205810547,-7104.69873046875,138.00917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71636962890625,305.78570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3125,18000.0,0.0,0.0,0.1636817902326584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139666676521301,0.2139710932970047,-4.431998149811989e-06,0.0,0.0001661162095842,0.0,0.0,8.951638221740723,0.0,0.0,0.0,0.289715975522995,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093930646777153,-2177.4912109375,304.15155029296875,0.7689728736877441,0.1528384685516357,0.1385484486818313,293.5064392089844,297.1499938964844,293.1499938964844,0.0092865861952304,-620.7154541015625,301.7588195800781,0.5196732878684998,0.050000000745058,0.0485128201544284,293.1839294433594,297.1499938964844,293.1499938964844,0.1903636455535888,-2982.809326171875,304.1502990722656,0.9310300350189208,0.2700210511684418,0.1898057609796524,293.14874267578125,297.1499938964844,293.1499938964844,0.2513400912284851,-5038.40869140625,304.1410217285156,0.9990000128746032,0.3897602558135986,0.3208674788475036,293.21484375,297.1499938964844,293.1499938964844,0.0120446942746639,-3379.350830078125,303.3018493652344,0.5196732878684998,0.050000000745058,0.2301239222288131,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,283.7158203125,293.4037475585937,291.1529541015625,1.0,0.2371006608009338,0.8054526448249817,0.8054526448249817,1.0,1.0,-1.1135261058807373,0.4659774303436279,0.6475486159324646,0.2219106256961822,0.0,0.0,0.2996304035186767,37.25809860229492,70.0,-45.16154479980469,-7142.599609375,148.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,305.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1606793403625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212988406419754,0.2129928320646286,-4.426206032803748e-06,0.0,0.000163069111295,0.0,0.0,8.896297454833984,0.0,0.0,0.0,0.2894698679447174,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093930646777153,-2177.4912109375,304.15155029296875,0.7689728736877441,0.1528384685516357,0.1385484486818313,293.5064392089844,297.1499938964844,293.1499938964844,0.0092865861952304,-620.7154541015625,301.7588195800781,0.5196732878684998,0.050000000745058,0.0485128201544284,293.1839294433594,297.1499938964844,293.1499938964844,0.1903636455535888,-2982.809326171875,304.1502990722656,0.9310300350189208,0.2700210511684418,0.1898057609796524,293.14874267578125,297.1499938964844,293.1499938964844,0.2513400912284851,-5038.40869140625,304.1410217285156,0.9990000128746032,0.3897602558135986,0.3208674788475036,293.21484375,297.1499938964844,293.1499938964844,0.0120446942746639,-3379.350830078125,303.3018493652344,0.5196732878684998,0.050000000745058,0.2301239222288131,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,283.7158203125,293.4037475585937,291.1529541015625,1.0,0.2371006608009338,0.8054526448249817,0.8054526448249817,1.0,1.0,-1.1135261058807373,0.4659774303436279,0.6475486159324646,0.2219106256961822,0.0,0.0,0.2996304035186767,37.25809860229492,70.0,-45.16154479980469,-7142.599609375,148.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760314941406,305.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1606793403625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212988406419754,0.2129928320646286,-4.426206032803748e-06,0.0,0.000163069111295,0.0,0.0,8.896297454833984,0.0,0.0,0.0,0.2894698679447174,4.0,0.0,1.0
