time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940958485007286,-2180.98583984375,304.1509704589844,0.7579815983772278,0.1528886705636978,0.1385262161493301,293.5087280273437,297.1499938964844,293.1499938964844,0.0092263473197817,-619.0639038085938,301.6864318847656,0.5114867687225342,0.050000000745058,0.0486109107732772,293.1909484863281,297.1499938964844,293.1499938964844,0.1896341294050216,-2973.75537109375,304.1515808105469,0.9138267040252686,0.2682129442691803,0.1888676285743713,293.1650390625,297.1499938964844,293.1499938964844,0.2649456858634949,-5261.34228515625,304.1178894042969,0.9990000128746032,0.3865858018398285,0.3350543081760406,293.21417236328125,297.1499938964844,293.1499938964844,0.012087183073163,-3389.524658203125,303.2908020019531,0.5114867687225342,0.050000000745058,0.2305892407894134,291.1344299316406,291.1499938964844,272.6561279296875,269.6546936035156,283.72381591796875,293.4324645996094,291.1294860839844,1.0,0.2430298924446106,0.8053830862045288,0.8053830862045288,1.0,1.0,-1.130074381828308,0.4738864302635193,0.6561880111694336,0.2244189381599426,0.0,0.0,0.3030168712139129,39.934181213378906,70.0,-54.41224670410156,-7209.1875,158.67486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777099609375,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.181640625,18000.0,0.0,0.0,0.1594119071960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148449718952179,0.2148493975400924,-4.42725877292105e-06,0.0,0.0001617828238522,0.0,0.0,8.982091903686523,0.0,0.0,0.0,0.289787083864212,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945806801319122,-2190.48291015625,304.14990234375,0.7465195655822754,0.1532640308141708,0.1388938277959823,293.51141357421875,297.1499938964844,293.1499938964844,0.0091705471277236,-617.6083984375,301.61236572265625,0.5025973916053772,0.050000000745058,0.0487352050840854,293.1993408203125,297.1499938964844,293.1499938964844,0.1884038150310516,-2958.31787109375,304.1535339355469,0.8954934477806091,0.2660464942455292,0.1875251233577728,293.1925354003906,297.1499938964844,293.1499938964844,0.2815948128700256,-5530.21044921875,304.0934753417969,0.9990000128746032,0.3810098469257355,0.3522102534770965,293.214111328125,297.1499938964844,293.1499938964844,0.0121367583051323,-3401.0146484375,303.2782287597656,0.5025973916053772,0.050000000745058,0.2311788350343704,291.1113586425781,291.1499938964844,272.6771850585937,269.6725769042969,283.7176513671875,293.4436340332031,291.1062316894531,1.0,0.2502380609512329,0.8051585555076599,0.8051585555076599,1.0,1.0,-1.1503499746322632,0.4835556447505951,0.6667943596839905,0.227555438876152,0.0,0.0,0.3079017996788025,43.32176208496094,73.0,-61.09561920166016,-7307.26513671875,171.17100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522888183594,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.068359375,18000.0,0.0,0.0,0.1584261655807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181649357080459,0.2181693613529205,-4.431973593455041e-06,0.0,0.000160782423336,0.0,0.0,9.141606330871582,0.0,0.0,0.0,0.2904001474380493,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950101688504219,-2198.744384765625,304.1493225097656,0.7221454381942749,0.1530411094427108,0.1392645388841629,293.5175476074219,297.1499938964844,293.1499938964844,0.0090573169291019,-613.9759521484375,301.4654846191406,0.4843839108943939,0.050000000745058,0.049055490642786,293.2074279785156,297.1499938964844,293.1499938964844,0.1861040145158767,-2929.2509765625,304.1561889648437,0.8596778512001038,0.2631374001502991,0.1854357570409774,293.24981689453125,297.1499938964844,293.1499938964844,0.2828821539878845,-5542.4287109375,304.1126403808594,0.9697200059890748,0.3682346642017364,0.351994514465332,293.215087890625,297.1499938964844,293.1499938964844,0.0122281275689601,-3420.20166015625,303.2518005371094,0.4843839108943939,0.050000000745058,0.2326981276273727,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,283.7262268066406,293.42950439453125,291.0972900390625,1.0,0.2608389854431152,0.8047094345092773,0.8047094345092773,1.0,1.0,-1.1503082513809204,0.4834202826023102,0.6668879985809326,0.2277116626501083,0.0,0.0,0.3182556927204132,51.43718338012695,76.0,1.737491488456726,-7439.83984375,187.0303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.556640625,18000.0,0.0,0.0,0.1575269401073455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279023230075836,0.2279067784547805,-4.452038865565555e-06,0.0,0.0001598698145244,0.0,0.0,9.627030372619627,0.0,0.0,0.0,0.2922976315021515,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950101688504219,-2198.744384765625,304.1493225097656,0.7221454381942749,0.1530411094427108,0.1392645388841629,293.5175476074219,297.1499938964844,293.1499938964844,0.0090573169291019,-613.9759521484375,301.4654846191406,0.4843839108943939,0.050000000745058,0.049055490642786,293.2074279785156,297.1499938964844,293.1499938964844,0.1861040145158767,-2929.2509765625,304.1561889648437,0.8596778512001038,0.2631374001502991,0.1854357570409774,293.24981689453125,297.1499938964844,293.1499938964844,0.2828821539878845,-5542.4287109375,304.1126403808594,0.9697200059890748,0.3682346642017364,0.351994514465332,293.215087890625,297.1499938964844,293.1499938964844,0.0122281275689601,-3420.20166015625,303.2518005371094,0.4843839108943939,0.050000000745058,0.2326981276273727,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,283.7262268066406,293.42950439453125,291.0972900390625,1.0,0.2608389854431152,0.8047094345092773,0.8047094345092773,1.0,1.0,-1.1503082513809204,0.4834202826023102,0.6668879985809326,0.2277116626501083,0.0,0.0,0.3182556927204132,51.43718338012695,76.0,1.737491488456726,-7439.83984375,187.0303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241149902344,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.556640625,18000.0,0.0,0.0,0.1575269401073455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279023230075836,0.2279067784547805,-4.452038865565555e-06,0.0,0.0001598698145244,0.0,0.0,9.627030372619627,0.0,0.0,0.0,0.2922976315021515,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943680554628372,-2186.014892578125,304.1506042480469,0.7019166946411133,0.1522431522607803,0.1388996243476867,293.5251159667969,297.1499938964844,293.1499938964844,0.008891899138689,-606.6658935546875,301.3261413574219,0.4691462516784668,0.050000000745058,0.0493466109037399,293.2106628417969,297.1499938964844,293.1499938964844,0.1837492287158966,-2898.85302734375,304.157958984375,0.8353877067565918,0.2610256969928741,0.1840898096561432,293.2703552246094,297.1499938964844,293.1499938964844,0.2755506634712219,-5419.84765625,304.13671875,0.93425852060318,0.3614928722381592,0.3447372615337372,293.2175598144531,297.1499938964844,293.1499938964844,0.0122359888628125,-3420.71728515625,303.2254333496094,0.4691462516784668,0.050000000745058,0.2340790629386901,291.13592529296875,291.1499938964844,272.7607421875,269.7450866699219,283.7552490234375,293.4305419921875,291.13787841796875,1.0,0.2692112624645233,0.8042603135108948,0.8042603135108948,1.0,1.0,-1.1414990425109863,0.4791359603404999,0.6623630523681641,0.2263794094324112,0.0,0.0,0.3166950047016144,58.70523452758789,64.0,31.097949981689453,-7378.4375,198.41409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1575719565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283307760953903,0.2283352315425872,-4.462499873625347e-06,0.0,0.0001599154929863,0.0,0.0,9.668401718139648,0.0,0.0,0.0,0.292557418346405,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943680554628372,-2186.014892578125,304.1506042480469,0.7019166946411133,0.1522431522607803,0.1388996243476867,293.5251159667969,297.1499938964844,293.1499938964844,0.008891899138689,-606.6658935546875,301.3261413574219,0.4691462516784668,0.050000000745058,0.0493466109037399,293.2106628417969,297.1499938964844,293.1499938964844,0.1837492287158966,-2898.85302734375,304.157958984375,0.8353877067565918,0.2610256969928741,0.1840898096561432,293.2703552246094,297.1499938964844,293.1499938964844,0.2755506634712219,-5419.84765625,304.13671875,0.93425852060318,0.3614928722381592,0.3447372615337372,293.2175598144531,297.1499938964844,293.1499938964844,0.0122359888628125,-3420.71728515625,303.2254333496094,0.4691462516784668,0.050000000745058,0.2340790629386901,291.13592529296875,291.1499938964844,272.7607421875,269.7450866699219,283.7552490234375,293.4305419921875,291.13787841796875,1.0,0.2692112624645233,0.8042603135108948,0.8042603135108948,1.0,1.0,-1.1414990425109863,0.4791359603404999,0.6623630523681641,0.2263794094324112,0.0,0.0,0.3166950047016144,58.70523452758789,64.0,31.097949981689453,-7378.4375,198.41409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.1575719565153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283307760953903,0.2283352315425872,-4.462499873625347e-06,0.0,0.0001599154929863,0.0,0.0,9.668401718139648,0.0,0.0,0.0,0.292557418346405,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093700535595417,-2173.2666015625,304.1515197753906,0.6953474283218384,0.1514206528663635,0.1382298916578292,293.5334167480469,297.1499938964844,293.1499938964844,0.008690251968801,-597.8457641601562,301.1762084960937,0.4642325043678283,0.050000000745058,0.0494317039847373,293.2113952636719,297.1499938964844,293.1499938964844,0.1819949895143509,-2876.56298828125,304.1582336425781,0.8280552625656128,0.2593275308609009,0.1828691661357879,293.2760009765625,297.1499938964844,293.1499938964844,0.2713795900344848,-5350.80126953125,304.1479187011719,0.9218888878822328,0.3572803735733032,0.3404263854026794,293.2203063964844,297.1499938964844,293.1499938964844,0.0121883498504757,-3414.115234375,303.195556640625,0.4642325043678283,0.050000000745058,0.2344827204942703,291.1502685546875,291.1499938964844,272.8021850585937,269.78179931640625,283.78680419921875,293.4395446777344,291.1519470214844,1.0,0.2705640196800232,0.803865373134613,0.803865373134613,1.0,1.0,-1.134642481803894,0.4757693111896515,0.6588732004165649,0.22542405128479,0.0,0.0,0.3156964182853699,60.78205490112305,52.0,24.44352531433105,-7309.62109375,200.2264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578822135925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275801301002502,0.2275845855474472,-4.461843218450667e-06,0.0,0.0001602303818799,0.0,0.0,9.632431983947754,0.0,0.0,0.0,0.2924314141273498,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093700535595417,-2173.2666015625,304.1515197753906,0.6953474283218384,0.1514206528663635,0.1382298916578292,293.5334167480469,297.1499938964844,293.1499938964844,0.008690251968801,-597.8457641601562,301.1762084960937,0.4642325043678283,0.050000000745058,0.0494317039847373,293.2113952636719,297.1499938964844,293.1499938964844,0.1819949895143509,-2876.56298828125,304.1582336425781,0.8280552625656128,0.2593275308609009,0.1828691661357879,293.2760009765625,297.1499938964844,293.1499938964844,0.2713795900344848,-5350.80126953125,304.1479187011719,0.9218888878822328,0.3572803735733032,0.3404263854026794,293.2203063964844,297.1499938964844,293.1499938964844,0.0121883498504757,-3414.115234375,303.195556640625,0.4642325043678283,0.050000000745058,0.2344827204942703,291.1502685546875,291.1499938964844,272.8021850585937,269.78179931640625,283.78680419921875,293.4395446777344,291.1519470214844,1.0,0.2705640196800232,0.803865373134613,0.803865373134613,1.0,1.0,-1.134642481803894,0.4757693111896515,0.6588732004165649,0.22542405128479,0.0,0.0,0.3156964182853699,60.78205490112305,52.0,24.44352531433105,-7309.62109375,200.2264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578822135925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275801301002502,0.2275845855474472,-4.461843218450667e-06,0.0,0.0001602303818799,0.0,0.0,9.632431983947754,0.0,0.0,0.0,0.2924314141273498,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.09298637509346,-2159.707763671875,304.1521911621094,0.6987726092338562,0.1506993621587753,0.1374872177839279,293.54180908203125,297.1499938964844,293.1499938964844,0.0084556266665458,-587.06494140625,301.0231628417969,0.4686175584793091,0.050000000745058,0.0493561178445816,293.2080993652344,297.1499938964844,293.1499938964844,0.1807688772678375,-2861.0908203125,304.1575012207031,0.8318741321563721,0.2584370374679565,0.1820638179779052,293.2764892578125,297.1499938964844,293.1499938964844,0.2680117785930633,-5295.90869140625,304.15411376953125,0.9252500534057616,0.3539830148220062,0.3370857536792755,293.2225341796875,297.1499938964844,293.1499938964844,0.012081092223525,-3397.197021484375,303.1661071777344,0.4686175584793091,0.050000000745058,0.2341241836547851,291.1626892089844,291.1499938964844,272.8434143066406,269.8187561035156,283.82037353515625,293.4525146484375,291.16357421875,1.0,0.2671211063861847,0.8034703731536865,0.8034703731536865,1.0,1.0,-1.128253698348999,0.4726119935512543,0.6556416749954224,0.2245881557464599,0.0,0.0,0.3130988478660583,58.79742050170898,40.0,17.263954162597656,-7230.75927734375,194.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.1582802236080169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256219536066055,0.2256264090538025,-4.458443982002791e-06,0.0,0.0001606342993909,0.0,0.0,9.535327911376951,0.0,0.0,0.0,0.2920519411563873,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.09298637509346,-2159.707763671875,304.1521911621094,0.6987726092338562,0.1506993621587753,0.1374872177839279,293.54180908203125,297.1499938964844,293.1499938964844,0.0084556266665458,-587.06494140625,301.0231628417969,0.4686175584793091,0.050000000745058,0.0493561178445816,293.2080993652344,297.1499938964844,293.1499938964844,0.1807688772678375,-2861.0908203125,304.1575012207031,0.8318741321563721,0.2584370374679565,0.1820638179779052,293.2764892578125,297.1499938964844,293.1499938964844,0.2680117785930633,-5295.90869140625,304.15411376953125,0.9252500534057616,0.3539830148220062,0.3370857536792755,293.2225341796875,297.1499938964844,293.1499938964844,0.012081092223525,-3397.197021484375,303.1661071777344,0.4686175584793091,0.050000000745058,0.2341241836547851,291.1626892089844,291.1499938964844,272.8434143066406,269.8187561035156,283.82037353515625,293.4525146484375,291.16357421875,1.0,0.2671211063861847,0.8034703731536865,0.8034703731536865,1.0,1.0,-1.128253698348999,0.4726119935512543,0.6556416749954224,0.2245881557464599,0.0,0.0,0.3130988478660583,58.79742050170898,40.0,17.263954162597656,-7230.75927734375,194.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.1582802236080169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256219536066055,0.2256264090538025,-4.458443982002791e-06,0.0,0.0001606342993909,0.0,0.0,9.535327911376951,0.0,0.0,0.0,0.2920519411563873,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926407724618911,-2153.188232421875,304.15240478515625,0.7033957242965698,0.1503742039203643,0.1371083110570907,293.5458679199219,297.1499938964844,293.1499938964844,0.0083315130323171,-581.2264404296875,300.9453430175781,0.4730371236801147,0.050000000745058,0.0492753237485885,293.2057189941406,297.1499938964844,293.1499938964844,0.1803395897150039,-2855.73095703125,304.15692138671875,0.8370416760444641,0.2581671476364136,0.1817819476127624,293.2759094238281,297.1499938964844,293.1499938964844,0.2664864063262939,-5271.310546875,304.1561584472656,0.931347906589508,0.3524957299232483,0.3355628550052643,293.223388671875,297.1499938964844,293.1499938964844,0.0120143732056021,-3386.53076171875,303.1516418457031,0.4730371236801147,0.050000000745058,0.2337409257888794,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,283.8376159667969,293.45965576171875,291.16717529296875,1.0,0.2640149593353271,0.8032728433609009,0.8032728433609009,1.0,1.0,-1.1250756978988647,0.4710356295108795,0.6540400981903076,0.2241905629634857,0.0,0.0,0.3116185665130615,56.71702575683594,40.0,13.737820625305176,-7191.18212890625,189.37649536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,305.5495300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.41796875,18000.0,0.0,0.0,0.1584511995315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224404901266098,0.2244093567132949,-4.45579144070507e-06,0.0,0.0001608078164281,0.0,0.0,9.474032402038574,0.0,0.0,0.0,0.2918076813220978,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922971665859222,-2146.717041015625,304.1526184082031,0.7097795009613037,0.1500690281391143,0.1367279291152954,293.5498352050781,297.1499938964844,293.1499938964844,0.0082048689946532,-575.1598510742188,300.8670349121094,0.4783888459205627,0.050000000745058,0.0491727925837039,293.203125,297.1499938964844,293.1499938964844,0.1799725443124771,-2851.15966796875,304.1563415527344,0.8442608118057251,0.2579705119132995,0.1815437525510788,293.2750244140625,297.1499938964844,293.1499938964844,0.2650053799152374,-5247.54052734375,304.15771484375,0.9400714635849,0.3510740995407104,0.3340917229652405,293.2240600585937,297.1499938964844,293.1499938964844,0.0119408899918198,-3374.61083984375,303.137451171875,0.4783888459205627,0.050000000745058,0.2332545667886734,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,283.8549194335937,293.4669494628906,291.1703796386719,1.0,0.2601594030857086,0.803162157535553,0.803162157535553,1.0,1.0,-1.1218607425689695,0.4694457352161407,0.6524149775505066,0.2238065153360366,0.0,0.0,0.3099758625030517,54.08613586425781,28.0,11.348318099975586,-7152.154296875,183.353744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1585810631513595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230806052684784,0.2230850607156753,-4.4528264879772905e-06,0.0,0.0001609396131243,0.0,0.0,9.407325744628906,0.0,0.0,0.0,0.29153972864151,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916171297430992,-2133.93359375,304.1528625488281,0.7266901731491089,0.1495087146759033,0.1359682232141494,293.557373046875,297.1499938964844,293.1499938964844,0.0079474737867712,-562.5061645507812,300.7093505859375,0.4916700720787048,0.050000000745058,0.0489179566502571,293.1976013183594,297.1499938964844,293.1499938964844,0.1793714016675949,-2843.68701171875,304.1552124023437,0.8656296133995056,0.2577430009841919,0.1811594367027282,293.2727355957031,297.1499938964844,293.1499938964844,0.262129008769989,-5201.60400390625,304.159912109375,0.9643881320953368,0.3483719825744629,0.3312509953975677,293.22491455078125,297.1499938964844,293.1499938964844,0.0117794703692197,-3347.939208984375,303.1100158691406,0.4916700720787048,0.050000000745058,0.2320457249879837,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,283.8898620605469,293.4817199707031,291.1758728027344,1.0,0.250561386346817,0.8029406666755676,0.8029406666755676,1.0,1.0,-1.115321397781372,0.4662041366100311,0.6491171717643738,0.2230565100908279,0.0,0.0,0.3062097430229187,47.56376266479492,25.0,8.296476364135742,-7073.85546875,168.9821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.15866219997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200374752283096,0.2200419157743454,-4.445984814083204e-06,0.0,0.0001610219624126,0.0,0.0,9.254572868347168,0.0,0.0,0.0,0.2909262478351593,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916171297430992,-2133.93359375,304.1528625488281,0.7266901731491089,0.1495087146759033,0.1359682232141494,293.557373046875,297.1499938964844,293.1499938964844,0.0079474737867712,-562.5061645507812,300.7093505859375,0.4916700720787048,0.050000000745058,0.0489179566502571,293.1976013183594,297.1499938964844,293.1499938964844,0.1793714016675949,-2843.68701171875,304.1552124023437,0.8656296133995056,0.2577430009841919,0.1811594367027282,293.2727355957031,297.1499938964844,293.1499938964844,0.262129008769989,-5201.60400390625,304.159912109375,0.9643881320953368,0.3483719825744629,0.3312509953975677,293.22491455078125,297.1499938964844,293.1499938964844,0.0117794703692197,-3347.939208984375,303.1100158691406,0.4916700720787048,0.050000000745058,0.2320457249879837,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,283.8898620605469,293.4817199707031,291.1758728027344,1.0,0.250561386346817,0.8029406666755676,0.8029406666755676,1.0,1.0,-1.115321397781372,0.4662041366100311,0.6491171717643738,0.2230565100908279,0.0,0.0,0.3062097430229187,47.56376266479492,25.0,8.296476364135742,-7073.85546875,168.9821319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.15866219997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200374752283096,0.2200419157743454,-4.445984814083204e-06,0.0,0.0001610219624126,0.0,0.0,9.254572868347168,0.0,0.0,0.0,0.2909262478351593,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910127386450767,-2122.610595703125,304.1529235839844,0.7435228228569031,0.1489825993776321,0.1352854371070861,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063287608325,-550.3707275390625,300.5500183105469,0.5049614906311035,0.050000000745058,0.0487002693116664,293.19219970703125,297.1499938964844,293.1499938964844,0.1789681315422058,-2838.724853515625,304.1541442871094,0.8886599540710449,0.2576330006122589,0.1809103488922119,293.27008056640625,297.1499938964844,293.1499938964844,0.2594286203384399,-5158.70751953125,304.1610717773437,0.9857981204986572,0.345797598361969,0.3285848200321197,293.2253112792969,297.1499938964844,293.1499938964844,0.0116382027044892,-3324.577880859375,303.0834350585937,0.5049614906311035,0.050000000745058,0.2310131043195724,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,283.9241027832031,293.49609375,291.1795654296875,1.0,0.242323100566864,0.802719235420227,0.802719235420227,1.0,1.0,-1.1095014810562134,0.4632942676544189,0.6462072730064392,0.22245454788208,0.0,0.0,0.3020125031471252,41.99151992797852,25.0,5.354455947875977,-6998.31298828125,156.76657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1584395319223404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166042923927307,0.2166087329387664,-4.438112682692008e-06,0.0,0.0001607959711691,0.0,0.0,9.082927703857422,0.0,0.0,0.0,0.2902364432811737,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910127386450767,-2122.610595703125,304.1529235839844,0.7435228228569031,0.1489825993776321,0.1352854371070861,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063287608325,-550.3707275390625,300.5500183105469,0.5049614906311035,0.050000000745058,0.0487002693116664,293.19219970703125,297.1499938964844,293.1499938964844,0.1789681315422058,-2838.724853515625,304.1541442871094,0.8886599540710449,0.2576330006122589,0.1809103488922119,293.27008056640625,297.1499938964844,293.1499938964844,0.2594286203384399,-5158.70751953125,304.1610717773437,0.9857981204986572,0.345797598361969,0.3285848200321197,293.2253112792969,297.1499938964844,293.1499938964844,0.0116382027044892,-3324.577880859375,303.0834350585937,0.5049614906311035,0.050000000745058,0.2310131043195724,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,283.9241027832031,293.49609375,291.1795654296875,1.0,0.242323100566864,0.802719235420227,0.802719235420227,1.0,1.0,-1.1095014810562134,0.4632942676544189,0.6462072730064392,0.22245454788208,0.0,0.0,0.3020125031471252,41.99151992797852,25.0,5.354455947875977,-6998.31298828125,156.76657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1584395319223404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166042923927307,0.2166087329387664,-4.438112682692008e-06,0.0,0.0001607959711691,0.0,0.0,9.082927703857422,0.0,0.0,0.0,0.2902364432811737,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904720723628997,-2112.514404296875,304.15283203125,0.7580395936965942,0.1484501361846923,0.1346628069877624,293.5710754394531,297.1499938964844,293.1499938964844,0.0074848029762506,-539.0072021484375,300.3887939453125,0.5168317556381226,0.050000000745058,0.0485453307628631,293.1874084472656,297.1499938964844,293.1499938964844,0.1786781549453735,-2835.184326171875,304.1532592773437,0.9085488319396972,0.2575359642505646,0.1807240396738052,293.2672119140625,297.1499938964844,293.1499938964844,0.256202757358551,-5106.61572265625,304.1629333496094,0.9990000128746032,0.3433373868465423,0.3252228796482086,293.2254638671875,297.1499938964844,293.1499938964844,0.0115250339731574,-3306.1337890625,303.05712890625,0.5168317556381226,0.050000000745058,0.2302781492471695,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,283.9582214355469,293.5100402832031,291.1815795898437,1.0,0.2360426634550094,0.8025180101394653,0.8025180101394653,1.0,1.0,-1.1035196781158447,0.4602896273136139,0.6432300806045532,0.2218875139951706,0.0,0.0,0.2976891100406647,38.0079460144043,25.0,3.6087164878845215,-6926.09375,147.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.1578743010759353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130758315324783,0.2130802720785141,-4.429833552421769e-06,0.0,0.0001602223492227,0.0,0.0,8.907243728637695,0.0,0.0,0.0,0.2895281016826629,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904720723628997,-2112.514404296875,304.15283203125,0.7580395936965942,0.1484501361846923,0.1346628069877624,293.5710754394531,297.1499938964844,293.1499938964844,0.0074848029762506,-539.0072021484375,300.3887939453125,0.5168317556381226,0.050000000745058,0.0485453307628631,293.1874084472656,297.1499938964844,293.1499938964844,0.1786781549453735,-2835.184326171875,304.1532592773437,0.9085488319396972,0.2575359642505646,0.1807240396738052,293.2672119140625,297.1499938964844,293.1499938964844,0.256202757358551,-5106.61572265625,304.1629333496094,0.9990000128746032,0.3433373868465423,0.3252228796482086,293.2254638671875,297.1499938964844,293.1499938964844,0.0115250339731574,-3306.1337890625,303.05712890625,0.5168317556381226,0.050000000745058,0.2302781492471695,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,283.9582214355469,293.5100402832031,291.1815795898437,1.0,0.2360426634550094,0.8025180101394653,0.8025180101394653,1.0,1.0,-1.1035196781158447,0.4602896273136139,0.6432300806045532,0.2218875139951706,0.0,0.0,0.2976891100406647,38.0079460144043,25.0,3.6087164878845215,-6926.09375,147.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,305.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.1578743010759353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130758315324783,0.2130802720785141,-4.429833552421769e-06,0.0,0.0001602223492227,0.0,0.0,8.907243728637695,0.0,0.0,0.0,0.2895281016826629,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898836031556129,-2101.31298828125,304.15289306640625,0.7669445872306824,0.1479340940713882,0.1341109722852707,293.57745361328125,297.1499938964844,293.1499938964844,0.007277603726834,-527.896728515625,300.2299499511719,0.5245429277420044,0.050000000745058,0.0484606176614761,293.1801147460937,297.1499938964844,293.1499938964844,0.178582102060318,-2833.92724609375,304.1523132324219,0.9225404858589172,0.2580580711364746,0.1808766424655914,293.25445556640625,297.1499938964844,293.1499938964844,0.2442569583654403,-4913.5390625,304.1783752441406,0.9990000128746032,0.342922955751419,0.3130507171154022,293.225341796875,297.1499938964844,293.1499938964844,0.0114287678152322,-3289.32470703125,303.0325927734375,0.5245429277420044,0.050000000745058,0.2298762947320938,291.19610595703125,291.1499938964844,273.04656982421875,270.00592041015625,284.0121459960937,293.53741455078125,291.1986389160156,1.0,0.2308549880981445,0.8023167848587036,0.8023167848587036,1.0,1.0,-1.0875593423843384,0.4524897038936615,0.6350696682929993,0.2199099510908126,0.0,0.0,0.2908500432968139,35.69099044799805,25.0,21.71549224853516,-6813.3359375,139.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.156905397772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084530591964721,0.2084574699401855,-4.420742243382847e-06,0.0,0.000159239032655,0.0,0.0,8.682065963745117,0.0,0.0,0.0,0.2886261940002441,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898836031556129,-2101.31298828125,304.15289306640625,0.7669445872306824,0.1479340940713882,0.1341109722852707,293.57745361328125,297.1499938964844,293.1499938964844,0.007277603726834,-527.896728515625,300.2299499511719,0.5245429277420044,0.050000000745058,0.0484606176614761,293.1801147460937,297.1499938964844,293.1499938964844,0.178582102060318,-2833.92724609375,304.1523132324219,0.9225404858589172,0.2580580711364746,0.1808766424655914,293.25445556640625,297.1499938964844,293.1499938964844,0.2442569583654403,-4913.5390625,304.1783752441406,0.9990000128746032,0.342922955751419,0.3130507171154022,293.225341796875,297.1499938964844,293.1499938964844,0.0114287678152322,-3289.32470703125,303.0325927734375,0.5245429277420044,0.050000000745058,0.2298762947320938,291.19610595703125,291.1499938964844,273.04656982421875,270.00592041015625,284.0121459960937,293.53741455078125,291.1986389160156,1.0,0.2308549880981445,0.8023167848587036,0.8023167848587036,1.0,1.0,-1.0875593423843384,0.4524897038936615,0.6350696682929993,0.2199099510908126,0.0,0.0,0.2908500432968139,35.69099044799805,25.0,21.71549224853516,-6813.3359375,139.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.156905397772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084530591964721,0.2084574699401855,-4.420742243382847e-06,0.0,0.000159239032655,0.0,0.0,8.682065963745117,0.0,0.0,0.0,0.2886261940002441,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895990207791328,-2095.87890625,304.1528625488281,0.7710973620414734,0.1477019339799881,0.1338587999343872,293.58056640625,297.1499938964844,293.1499938964844,0.0071751647628843,-522.2808837890625,300.1507263183594,0.5281807780265808,0.050000000745058,0.0484241284430027,293.1759033203125,297.1499938964844,293.1499938964844,0.1787317544221878,-2835.82177734375,304.1516418457031,0.9295402765274048,0.2585063576698303,0.1811352521181106,293.24371337890625,297.1499938964844,293.1499938964844,0.238904133439064,-4825.45947265625,304.18292236328125,0.9990000128746032,0.3437077701091766,0.3074721097946167,293.2251281738281,297.1499938964844,293.1499938964844,0.0113820433616638,-3281.010986328125,303.0209350585937,0.5281807780265808,0.050000000745058,0.2297032177448272,291.2057800292969,291.1499938964844,273.066650390625,270.0247497558594,284.03564453125,293.54718017578125,291.2072448730469,1.0,0.228615403175354,0.8022161722183228,0.8022161722183228,1.0,1.0,-1.0808178186416626,0.4491938352584839,0.6316239237785339,0.2190819233655929,0.0,0.0,0.286135733127594,34.69513320922852,25.0,20.49103164672852,-6742.22802734375,135.44302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,305.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.59765625,18000.0,0.0,0.0,0.156208798289299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049272954463958,0.2049317061901092,-4.414066097524483e-06,0.0,0.0001585320715093,0.0,0.0,8.511968612670898,0.0,0.0,0.0,0.2879611849784851,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893734917044639,-2091.643798828125,304.1527709960937,0.7749608159065247,0.1474455893039703,0.1336210221052169,293.5836486816406,297.1499938964844,293.1499938964844,0.0070770848542451,-516.9514770507812,300.0693664550781,0.5315955877304077,0.050000000745058,0.0483916364610195,293.171875,297.1499938964844,293.1499938964844,0.179022341966629,-2839.596435546875,304.1507873535156,0.9361321926116944,0.2589717805385589,0.1814307421445846,293.2313842773437,297.1499938964844,293.1499938964844,0.2340108305215835,-4746.0439453125,304.1858215332031,0.9990000128746032,0.3449371755123138,0.3024176359176636,293.2250366210937,297.1499938964844,293.1499938964844,0.0113422172144055,-3274.4560546875,303.008544921875,0.5315955877304077,0.050000000745058,0.2295490950345993,291.20953369140625,291.1499938964844,273.086669921875,270.0435791015625,284.0518798828125,293.5458679199219,291.2096862792969,1.0,0.2265778928995132,0.80216383934021,0.80216383934021,1.0,1.0,-1.0745960474014282,0.4461401104927063,0.6284558773040771,0.2183688879013061,0.0,0.0,0.2817638218402862,33.80736541748047,25.0,12.403484344482422,-6674.62548828125,132.22259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,305.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.1553455889225006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013688832521438,0.201373279094696,-4.40635449194815e-06,0.0,0.0001576560171088,0.0,0.0,8.33951473236084,0.0,0.0,0.0,0.2872805893421173,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884860754013061,-2075.109619140625,304.1533508300781,0.7803770303726196,0.1459219008684158,0.1325011253356933,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903728388249,-506.8451843261719,299.90155029296875,0.5376793146133423,0.050000000745058,0.0483374930918216,293.1647033691406,297.1499938964844,293.1499938964844,0.1798027157783508,-2849.794921875,304.14923095703125,0.9476510882377625,0.2598735392093658,0.1820262968540191,293.2049865722656,297.1499938964844,293.1499938964844,0.2258092015981674,-4613.31005859375,304.1874084472656,0.9990000128746032,0.3482264280319214,0.2938009202480316,293.2250366210937,297.1499938964844,293.1499938964844,0.0112770488485693,-3264.946044921875,302.9821472167969,0.5376793146133423,0.050000000745058,0.2292922437191009,291.20458984375,291.1499938964844,273.1265869140625,270.0812072753906,284.0638732910156,293.5093078613281,291.2037353515625,1.0,0.2230235487222671,0.8020590543746948,0.8020590543746948,1.0,1.0,-1.0632508993148804,0.4405518174171448,0.6226990818977356,0.2171338349580764,0.0,0.0,0.274711400270462,32.31987762451172,28.0,-3.47314977645874,-6569.333984375,126.67259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.986328125,18000.0,0.0,0.0,0.1531801521778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955384165048599,0.1955427974462509,-4.392055416246876e-06,0.0,0.000155458386871,0.0,0.0,8.05627155303955,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884860754013061,-2075.109619140625,304.1533508300781,0.7803770303726196,0.1459219008684158,0.1325011253356933,293.5896301269531,297.1499938964844,293.1499938964844,0.0068903728388249,-506.8451843261719,299.90155029296875,0.5376793146133423,0.050000000745058,0.0483374930918216,293.1647033691406,297.1499938964844,293.1499938964844,0.1798027157783508,-2849.794921875,304.14923095703125,0.9476510882377625,0.2598735392093658,0.1820262968540191,293.2049865722656,297.1499938964844,293.1499938964844,0.2258092015981674,-4613.31005859375,304.1874084472656,0.9990000128746032,0.3482264280319214,0.2938009202480316,293.2250366210937,297.1499938964844,293.1499938964844,0.0112770488485693,-3264.946044921875,302.9821472167969,0.5376793146133423,0.050000000745058,0.2292922437191009,291.20458984375,291.1499938964844,273.1265869140625,270.0812072753906,284.0638732910156,293.5093078613281,291.2037353515625,1.0,0.2230235487222671,0.8020590543746948,0.8020590543746948,1.0,1.0,-1.0632508993148804,0.4405518174171448,0.6226990818977356,0.2171338349580764,0.0,0.0,0.274711400270462,32.31987762451172,28.0,-3.47314977645874,-6569.333984375,126.67259979248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.45245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.986328125,18000.0,0.0,0.0,0.1531801521778106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955384165048599,0.1955427974462509,-4.392055416246876e-06,0.0,0.000155458386871,0.0,0.0,8.05627155303955,0.0,0.0,0.0,0.286137193441391,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872009545564651,-2051.1923828125,304.15435791015625,0.7808846235275269,0.1443036794662475,0.1308852434158325,293.595458984375,297.1499938964844,293.1499938964844,0.0067121544852852,-497.0348815917969,299.73101806640625,0.5407166481018066,0.050000000745058,0.0483120679855346,293.16192626953125,297.1499938964844,293.1499938964844,0.1803318560123443,-2856.663330078125,304.148681640625,0.9532491564750672,0.2600794434547424,0.1823615282773971,293.18182373046875,297.1499938964844,293.1499938964844,0.2217310965061187,-4548.99658203125,304.1815795898437,0.9990000128746032,0.3515444993972778,0.2896651029586792,293.2251892089844,297.1499938964844,293.1499938964844,0.0112241422757506,-3257.8623046875,302.955078125,0.5407166481018066,0.050000000745058,0.2291716486215591,291.19696044921875,291.1499938964844,273.1663818359375,270.1187744140625,284.0777587890625,293.4844665527344,291.1957092285156,1.0,0.2212941646575927,0.8019543290138245,0.8019543290138245,1.0,1.0,-1.056572198867798,0.4371906816959381,0.6193814277648926,0.2165940850973129,0.0,0.0,0.268910676240921,31.612165451049805,46.0,-10.779190063476562,-6493.0712890625,123.75621795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,305.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.1506083309650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909669190645218,0.1909713000059127,-4.380916379886912e-06,0.0,0.0001528483116999,0.0,0.0,7.836387634277344,0.0,0.0,0.0,0.2852446138858795,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872009545564651,-2051.1923828125,304.15435791015625,0.7808846235275269,0.1443036794662475,0.1308852434158325,293.595458984375,297.1499938964844,293.1499938964844,0.0067121544852852,-497.0348815917969,299.73101806640625,0.5407166481018066,0.050000000745058,0.0483120679855346,293.16192626953125,297.1499938964844,293.1499938964844,0.1803318560123443,-2856.663330078125,304.148681640625,0.9532491564750672,0.2600794434547424,0.1823615282773971,293.18182373046875,297.1499938964844,293.1499938964844,0.2217310965061187,-4548.99658203125,304.1815795898437,0.9990000128746032,0.3515444993972778,0.2896651029586792,293.2251892089844,297.1499938964844,293.1499938964844,0.0112241422757506,-3257.8623046875,302.955078125,0.5407166481018066,0.050000000745058,0.2291716486215591,291.19696044921875,291.1499938964844,273.1663818359375,270.1187744140625,284.0777587890625,293.4844665527344,291.1957092285156,1.0,0.2212941646575927,0.8019543290138245,0.8019543290138245,1.0,1.0,-1.056572198867798,0.4371906816959381,0.6193814277648926,0.2165940850973129,0.0,0.0,0.268910676240921,31.612165451049805,46.0,-10.779190063476562,-6493.0712890625,123.75621795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,305.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.1506083309650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909669190645218,0.1909713000059127,-4.380916379886912e-06,0.0,0.0001528483116999,0.0,0.0,7.836387634277344,0.0,0.0,0.0,0.2852446138858795,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866800174117088,-2041.9560546875,304.1537475585937,0.7671710848808289,0.1433618664741516,0.1300368309020996,293.6012878417969,297.1499938964844,293.1499938964844,0.0065589523874223,-488.859619140625,299.55224609375,0.531010091304779,0.050000000745058,0.0483971312642097,293.16552734375,297.1499938964844,293.1499938964844,0.1802500933408737,-2855.857177734375,304.1492614746094,0.936104416847229,0.2590655386447906,0.1819296032190323,293.1790771484375,297.1499938964844,293.1499938964844,0.2341495752334594,-4760.392578125,304.149658203125,0.9990000128746032,0.3513666093349457,0.3032724559307098,293.22576904296875,297.1499938964844,293.1499938964844,0.0112244915217161,-3262.3818359375,302.92510986328125,0.531010091304779,0.050000000745058,0.2295751571655273,291.1723327636719,291.1499938964844,273.2059936523437,270.15625,284.0848388671875,293.4915466308594,291.1672668457031,1.0,0.2273147851228714,0.8018684983253479,0.8018684983253479,1.0,1.0,-1.0719430446624756,0.4443839192390442,0.6275590658187866,0.2192226499319076,0.0,0.0,0.2671504616737366,33.94511413574219,49.0,-40.37661361694336,-6493.05029296875,131.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,305.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.1478942036628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884393990039825,0.1884437799453735,-4.3728282435040455e-06,0.0,0.000150093823322,0.0,0.0,7.71229362487793,0.0,0.0,0.0,0.2847323715686798,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866800174117088,-2041.9560546875,304.1537475585937,0.7671710848808289,0.1433618664741516,0.1300368309020996,293.6012878417969,297.1499938964844,293.1499938964844,0.0065589523874223,-488.859619140625,299.55224609375,0.531010091304779,0.050000000745058,0.0483971312642097,293.16552734375,297.1499938964844,293.1499938964844,0.1802500933408737,-2855.857177734375,304.1492614746094,0.936104416847229,0.2590655386447906,0.1819296032190323,293.1790771484375,297.1499938964844,293.1499938964844,0.2341495752334594,-4760.392578125,304.149658203125,0.9990000128746032,0.3513666093349457,0.3032724559307098,293.22576904296875,297.1499938964844,293.1499938964844,0.0112244915217161,-3262.3818359375,302.92510986328125,0.531010091304779,0.050000000745058,0.2295751571655273,291.1723327636719,291.1499938964844,273.2059936523437,270.15625,284.0848388671875,293.4915466308594,291.1672668457031,1.0,0.2273147851228714,0.8018684983253479,0.8018684983253479,1.0,1.0,-1.0719430446624756,0.4443839192390442,0.6275590658187866,0.2192226499319076,0.0,0.0,0.2671504616737366,33.94511413574219,49.0,-40.37661361694336,-6493.05029296875,131.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,305.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.1478942036628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884393990039825,0.1884437799453735,-4.3728282435040455e-06,0.0,0.000150093823322,0.0,0.0,7.71229362487793,0.0,0.0,0.0,0.2847323715686798,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864390358328819,-2038.047119140625,304.15289306640625,0.7536033391952515,0.1428198814392089,0.1294610947370529,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132628031075,-481.0601806640625,299.3672790527344,0.520965039730072,0.050000000745058,0.0484986193478107,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141117811203,-2848.005615234375,304.15057373046875,0.9162649512290956,0.2574762403964996,0.1809417307376861,293.2059326171875,297.1499938964844,293.1499938964844,0.2490573674440384,-5007.2041015625,304.1253356933594,0.9990000128746032,0.3452291786670685,0.3187527656555176,293.2270202636719,297.1499938964844,293.1499938964844,0.0112340878695249,-3269.355224609375,302.8918762207031,0.520965039730072,0.050000000745058,0.2300565689802169,291.1372985839844,291.1499938964844,273.2454833984375,270.1935729980469,284.1129455566406,293.5417175292969,291.1357116699219,1.0,0.2332915961742401,0.8017826080322266,0.8017826080322266,1.0,1.0,-1.089349389076233,0.4525290727615356,0.636820375919342,0.2222513854503631,0.0,0.0,0.2715750336647033,36.72206497192383,52.0,-34.94391250610352,-6572.0361328125,141.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01953125,18000.0,0.0,0.0,0.1455562263727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909724175930023,0.1909767836332321,-4.373775936983293e-06,0.0,0.0001477210753364,0.0,0.0,7.824267387390137,0.0,0.0,0.0,0.2851184606552124,4.0,0.0,1.0
