time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864390358328819,-2038.047119140625,304.15289306640625,0.7536033391952515,0.1428198814392089,0.1294610947370529,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132628031075,-481.0601806640625,299.3672790527344,0.520965039730072,0.050000000745058,0.0484986193478107,293.1714172363281,297.1499938964844,293.1499938964844,0.1796141117811203,-2848.005615234375,304.15057373046875,0.9162649512290956,0.2574762403964996,0.1809417307376861,293.2059326171875,297.1499938964844,293.1499938964844,0.2490573674440384,-5007.2041015625,304.1253356933594,0.9990000128746032,0.3452291786670685,0.3187527656555176,293.2270202636719,297.1499938964844,293.1499938964844,0.0112340878695249,-3269.355224609375,302.8918762207031,0.520965039730072,0.050000000745058,0.2300565689802169,291.1372985839844,291.1499938964844,273.2454833984375,270.1935729980469,284.1129455566406,293.5417175292969,291.1357116699219,1.0,0.2332915961742401,0.8017826080322266,0.8017826080322266,1.0,1.0,-1.089349389076233,0.4525290727615356,0.636820375919342,0.2222513854503631,0.0,0.0,0.2715750336647033,36.72206497192383,52.0,-34.94391250610352,-6572.0361328125,141.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,305.4559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01953125,18000.0,0.0,0.0,0.1455562263727188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909724175930023,0.1909767836332321,-4.373775936983293e-06,0.0,0.0001477210753364,0.0,0.0,7.824267387390137,0.0,0.0,0.0,0.2851184606552124,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866043791174888,-2041.3006591796875,304.1520690917969,0.747947096824646,0.1431542038917541,0.1296229213476181,293.60986328125,297.1499938964844,293.1499938964844,0.0063375164754688,-476.7156677246094,299.27813720703125,0.5161910057067871,0.050000000745058,0.0485529080033302,293.1755065917969,297.1499938964844,293.1499938964844,0.1789572834968567,-2839.572998046875,304.15167236328125,0.9066978096961976,0.2564028203487396,0.1803160011768341,293.2253112792969,297.1499938964844,293.1499938964844,0.2552959620952606,-5107.8671875,304.1186218261719,0.9988572597503662,0.3407151699066162,0.3251429200172424,293.2278747558594,297.1499938964844,293.1499938964844,0.0112286172807216,-3270.01708984375,302.8757019042969,0.5161910057067871,0.050000000745058,0.230314090847969,291.1316223144531,291.1499938964844,273.26519775390625,270.2121887207031,284.132080078125,293.5733947753906,291.13067626953125,1.0,0.2363054305315017,0.8017396926879883,0.8017396926879883,1.0,1.0,-1.0969233512878418,0.4560567140579223,0.6408666372299194,0.2236283719539642,0.0,0.0,0.2733854949474334,38.188995361328125,52.0,-24.69817924499512,-6604.84033203125,146.1544647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6674499511719,305.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1446678787469864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924047470092773,0.1924091130495071,-4.376608558231965e-06,0.0,0.0001468195114284,0.0,0.0,7.891727924346924,0.0,0.0,0.0,0.2853796184062958,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869299471378326,-2047.4376220703125,304.1510925292969,0.7396780848503113,0.1434517800807953,0.1300391554832458,293.6126403808594,297.1499938964844,293.1499938964844,0.0062655783258378,-472.452880859375,299.1910095214844,0.5090543627738953,0.050000000745058,0.0486430637538433,293.17803955078125,297.1499938964844,293.1499938964844,0.1781837493181228,-2829.571533203125,304.1527709960937,0.893621563911438,0.2555777728557586,0.1796900480985641,293.2409973144531,297.1499938964844,293.1499938964844,0.2518368363380432,-5049.39501953125,304.1305847167969,0.9858666658401488,0.3366736173629761,0.3211944997310638,293.2286682128906,297.1499938964844,293.1499938964844,0.0112299313768744,-3271.338134765625,302.86004638671875,0.5090543627738953,0.050000000745058,0.2307417541742324,291.1321105957031,291.1499938964844,273.28485107421875,270.2307434082031,284.1531066894531,293.5849609375,291.1341247558594,1.0,0.2390339225530624,0.8015241622924805,0.8015241622924805,1.0,1.0,-1.0924769639968872,0.4537997245788574,0.6386772394180298,0.2232540696859359,0.0,0.0,0.2745961844921112,40.428619384765625,55.0,-2.313387632369995,-6607.107421875,149.13148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377258300781,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.143958643078804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936355829238891,0.1936399638652801,-4.379520760267042e-06,0.0,0.0001460997154936,0.0,0.0,7.950665950775146,0.0,0.0,0.0,0.2856130003929138,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868265554308891,-2045.197998046875,304.15093994140625,0.7256324887275696,0.1431199312210083,0.1301240026950836,293.61834716796875,297.1499938964844,293.1499938964844,0.0061113145202398,-462.8173522949219,299.02362060546875,0.498162567615509,0.050000000745058,0.0488055422902107,293.17791748046875,297.1499938964844,293.1499938964844,0.1771635115146637,-2816.24951171875,304.1534729003906,0.8738144636154175,0.2548860907554626,0.1791469752788543,293.25506591796875,297.1499938964844,293.1499938964844,0.2465019822120666,-4959.39013671875,304.1455993652344,0.9614246487617492,0.331481397151947,0.3156614303588867,293.2304077148437,297.1499938964844,293.1499938964844,0.0112061984837055,-3267.526123046875,302.8302307128906,0.498162567615509,0.050000000745058,0.2315124720335006,291.15496826171875,291.1499938964844,273.3240966796875,270.2676696777344,284.1854248046875,293.59228515625,291.15631103515625,1.0,0.2441428154706955,0.8010931611061096,0.8010931611061096,1.0,1.0,-1.086404800415039,0.4506558179855346,0.6357490420341492,0.2228631377220153,0.0,0.0,0.2723227441310882,44.48620223999024,58.0,17.64029312133789,-6557.048828125,154.98683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641784667969,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1428893208503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929087787866592,0.1929131597280502,-4.381452072266256e-06,0.0,0.0001450144918635,0.0,0.0,7.922231674194336,0.0,0.0,0.0,0.2855343222618103,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868265554308891,-2045.197998046875,304.15093994140625,0.7256324887275696,0.1431199312210083,0.1301240026950836,293.61834716796875,297.1499938964844,293.1499938964844,0.0061113145202398,-462.8173522949219,299.02362060546875,0.498162567615509,0.050000000745058,0.0488055422902107,293.17791748046875,297.1499938964844,293.1499938964844,0.1771635115146637,-2816.24951171875,304.1534729003906,0.8738144636154175,0.2548860907554626,0.1791469752788543,293.25506591796875,297.1499938964844,293.1499938964844,0.2465019822120666,-4959.39013671875,304.1455993652344,0.9614246487617492,0.331481397151947,0.3156614303588867,293.2304077148437,297.1499938964844,293.1499938964844,0.0112061984837055,-3267.526123046875,302.8302307128906,0.498162567615509,0.050000000745058,0.2315124720335006,291.15496826171875,291.1499938964844,273.3240966796875,270.2676696777344,284.1854248046875,293.59228515625,291.15631103515625,1.0,0.2441428154706955,0.8010931611061096,0.8010931611061096,1.0,1.0,-1.086404800415039,0.4506558179855346,0.6357490420341492,0.2228631377220153,0.0,0.0,0.2723227441310882,44.48620223999024,58.0,17.64029312133789,-6557.048828125,154.98683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5641784667969,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1428893208503723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929087787866592,0.1929131597280502,-4.381452072266256e-06,0.0,0.0001450144918635,0.0,0.0,7.922231674194336,0.0,0.0,0.0,0.2855343222618103,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864274650812149,-2037.6466064453125,304.1513061523437,0.7132254838943481,0.1424439251422882,0.1296976059675216,293.6239624023437,297.1499938964844,293.1499938964844,0.0059598269872367,-453.44287109375,298.8482666015625,0.4897424280643463,0.050000000745058,0.0489535592496395,293.17633056640625,297.1499938964844,293.1499938964844,0.1768240928649902,-2811.97509765625,304.15289306640625,0.8587945699691772,0.2544979453086853,0.1789628714323043,293.2586669921875,297.1499938964844,293.1499938964844,0.2433376163244247,-4906.73193359375,304.1522216796875,0.9399466514587402,0.3280782699584961,0.3122927248477936,293.23223876953125,297.1499938964844,293.1499938964844,0.0111905038356781,-3266.6884765625,302.7979431152344,0.4897424280643463,0.050000000745058,0.2322145998477935,291.1612548828125,291.1499938964844,273.3632202148437,270.3043212890625,284.21710205078125,293.6029663085937,291.1617431640625,1.0,0.2489114552736282,0.800662100315094,0.800662100315094,1.0,1.0,-1.082648754119873,0.4486144483089447,0.6340343356132507,0.2228320389986038,0.0,0.0,0.2703258991241455,48.20446395874024,61.0,10.418375968933104,-6497.26611328125,160.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,305.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1420471519231796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913097947835922,0.1913141757249832,-4.378466201160336e-06,0.0,0.0001441598142264,0.0,0.0,7.84712028503418,0.0,0.0,0.0,0.2852478623390198,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864274650812149,-2037.6466064453125,304.1513061523437,0.7132254838943481,0.1424439251422882,0.1296976059675216,293.6239624023437,297.1499938964844,293.1499938964844,0.0059598269872367,-453.44287109375,298.8482666015625,0.4897424280643463,0.050000000745058,0.0489535592496395,293.17633056640625,297.1499938964844,293.1499938964844,0.1768240928649902,-2811.97509765625,304.15289306640625,0.8587945699691772,0.2544979453086853,0.1789628714323043,293.2586669921875,297.1499938964844,293.1499938964844,0.2433376163244247,-4906.73193359375,304.1522216796875,0.9399466514587402,0.3280782699584961,0.3122927248477936,293.23223876953125,297.1499938964844,293.1499938964844,0.0111905038356781,-3266.6884765625,302.7979431152344,0.4897424280643463,0.050000000745058,0.2322145998477935,291.1612548828125,291.1499938964844,273.3632202148437,270.3043212890625,284.21710205078125,293.6029663085937,291.1617431640625,1.0,0.2489114552736282,0.800662100315094,0.800662100315094,1.0,1.0,-1.082648754119873,0.4486144483089447,0.6340343356132507,0.2228320389986038,0.0,0.0,0.2703258991241455,48.20446395874024,61.0,10.418375968933104,-6497.26611328125,160.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966125488281,305.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1420471519231796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913097947835922,0.1913141757249832,-4.378466201160336e-06,0.0,0.0001441598142264,0.0,0.0,7.84712028503418,0.0,0.0,0.0,0.2852478623390198,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859857574105262,-2029.3536376953125,304.151611328125,0.7014592885971069,0.1417353004217147,0.1291957646608352,293.6293640136719,297.1499938964844,293.1499938964844,0.0058092302642762,-443.9795227050781,298.6704406738281,0.4824229180812835,0.050000000745058,0.0490940771996974,293.1749572753906,297.1499938964844,293.1499938964844,0.176560640335083,-2808.68115234375,304.1523742675781,0.8463842272758484,0.2541094422340393,0.1788002997636795,293.258544921875,297.1499938964844,293.1499938964844,0.2409062832593917,-4866.78515625,304.15545654296875,0.9211016297340392,0.3253463506698608,0.3097432553768158,293.2339782714844,297.1499938964844,293.1499938964844,0.0111737921833992,-3265.912353515625,302.76495361328125,0.4824229180812835,0.050000000745058,0.2328811734914779,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,284.2457275390625,293.611083984375,291.1644897460937,1.0,0.253421276807785,0.8004950284957886,0.8004950284957886,1.0,1.0,-1.079759955406189,0.4470062851905823,0.6327536702156067,0.2229687571525573,0.0,0.0,0.2681453824043274,51.74313735961914,49.0,4.770626068115234,-6442.8173828125,166.48805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1413652151823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897427588701248,0.1897471398115158,-4.375228400022024e-06,0.0,0.0001434677251381,0.0,0.0,7.773159980773926,0.0,0.0,0.0,0.2849539816379547,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859857574105262,-2029.3536376953125,304.151611328125,0.7014592885971069,0.1417353004217147,0.1291957646608352,293.6293640136719,297.1499938964844,293.1499938964844,0.0058092302642762,-443.9795227050781,298.6704406738281,0.4824229180812835,0.050000000745058,0.0490940771996974,293.1749572753906,297.1499938964844,293.1499938964844,0.176560640335083,-2808.68115234375,304.1523742675781,0.8463842272758484,0.2541094422340393,0.1788002997636795,293.258544921875,297.1499938964844,293.1499938964844,0.2409062832593917,-4866.78515625,304.15545654296875,0.9211016297340392,0.3253463506698608,0.3097432553768158,293.2339782714844,297.1499938964844,293.1499938964844,0.0111737921833992,-3265.912353515625,302.76495361328125,0.4824229180812835,0.050000000745058,0.2328811734914779,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,284.2457275390625,293.611083984375,291.1644897460937,1.0,0.253421276807785,0.8004950284957886,0.8004950284957886,1.0,1.0,-1.079759955406189,0.4470062851905823,0.6327536702156067,0.2229687571525573,0.0,0.0,0.2681453824043274,51.74313735961914,49.0,4.770626068115234,-6442.8173828125,166.48805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12109375,18000.0,0.0,0.0,0.1413652151823043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897427588701248,0.1897471398115158,-4.375228400022024e-06,0.0,0.0001434677251381,0.0,0.0,7.773159980773926,0.0,0.0,0.0,0.2849539816379547,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856801941990852,-2023.644287109375,304.1517944335937,0.699906051158905,0.1413263976573944,0.1288316398859024,293.6324768066406,297.1499938964844,293.1499938964844,0.005710469558835,-437.6596984863281,298.56256103515625,0.4818351566791534,0.050000000745058,0.0491055883467197,293.1741638183594,297.1499938964844,293.1499938964844,0.1763641685247421,-2806.2080078125,304.1522216796875,0.8452251553535461,0.2538894712924957,0.1786468774080276,293.2577209472656,297.1499938964844,293.1499938964844,0.2395544350147247,-4844.740234375,304.1567077636719,0.9182381629943848,0.3238581717014313,0.3083146214485168,293.2349853515625,297.1499938964844,293.1499938964844,0.0111395558342337,-3260.981201171875,302.744873046875,0.4818351566791534,0.050000000745058,0.232935756444931,291.1646423339844,291.1499938964844,273.4256286621094,270.3623046875,284.2631225585937,293.6153259277344,291.16473388671875,1.0,0.2531653940677643,0.8003947734832764,0.8003947734832764,1.0,1.0,-1.07750403881073,0.4457871913909912,0.6317168474197388,0.2229870557785034,0.0,0.0,0.2669566869735718,52.01742172241211,49.0,2.8753931522369385,-6411.09765625,166.3452911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,305.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.141011968255043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888502985239029,0.1888546645641327,-4.373237970867194e-06,0.0,0.0001431092241546,0.0,0.0,7.730875015258789,0.0,0.0,0.0,0.2847849130630493,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854551196098327,-2019.4322509765625,304.1519470214844,0.7011073231697083,0.1410528868436813,0.128569021821022,293.6344299316406,297.1499938964844,293.1499938964844,0.0056409328244626,-433.1403198242188,298.4908142089844,0.4830085933208465,0.050000000745058,0.0490826405584812,293.1734924316406,297.1499938964844,293.1499938964844,0.1762178093194961,-2804.348876953125,304.15216064453125,0.8469207286834717,0.2537765204906463,0.1785390526056289,293.2569885253906,297.1499938964844,293.1499938964844,0.2386504858732223,-4830.0224609375,304.1573791503906,0.9195996522903442,0.3229112029075622,0.307378888130188,293.235595703125,297.1499938964844,293.1499938964844,0.0111057385802268,-3255.52685546875,302.7315979003906,0.4830085933208465,0.050000000745058,0.2328269183635711,291.1653137207031,291.1499938964844,273.441162109375,270.3766784667969,284.2735595703125,293.6157531738281,291.1655578613281,1.0,0.2520688772201538,0.8003278970718384,0.8003278970718384,1.0,1.0,-1.075778245925903,0.4448677003383636,0.6309105753898621,0.2229684889316558,0.0,0.0,0.2660693824291229,51.42257308959961,37.0,2.8805997371673584,-6390.3349609375,164.7632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901672363281,305.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.1407926380634308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882498860359192,0.1882542669773101,-4.371972863737028e-06,0.0,0.0001428866235073,0.0,0.0,7.702589988708496,0.0,0.0,0.0,0.2846713662147522,4.0,0.0,1.0
737100,293.17449951171875,297.1499938964844,293.1499938964844,0.0851230770349502,-2013.2215576171875,304.1521911621094,0.7045310139656067,0.1406362205743789,0.1281784325838089,293.63677978515625,297.1499938964844,293.1499938964844,0.0055519035086035,-427.2938232421875,298.4010314941406,0.4858303368091583,0.050000000745058,0.0490278303623199,293.1724853515625,297.1499938964844,293.1499938964844,0.1760471165180206,-2802.184814453125,304.1520690917969,0.8513219356536865,0.2536762654781341,0.1784127205610275,293.2558898925781,297.1499938964844,293.1499938964844,0.2375345081090927,-4811.888671875,304.1580810546875,0.924277126789093,0.3217694163322449,0.3062266409397125,293.2362670898437,297.1499938964844,293.1499938964844,0.0110549926757812,-3247.056640625,302.7151184082031,0.4858303368091583,0.050000000745058,0.2325669229030609,291.1661682128906,291.1499938964844,273.4606018066406,270.39453125,284.28497314453125,293.61285400390625,291.166259765625,1.0,0.24977807700634,0.8002443909645081,0.8002443909645081,1.0,1.0,-1.0733972787857056,0.4436100423336029,0.6297872066497803,0.2229158282279968,0.0,0.0,0.2649026215076446,50.01500701904297,37.0,2.175721883773804,-6363.416015625,161.51625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.255859375,18000.0,0.0,0.0,0.1405303329229354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874254196882248,0.1874298006296157,-4.370315764390398e-06,0.0,0.0001426204107701,0.0,0.0,7.663933277130127,0.0,0.0,0.0,0.2845184504985809,4.0,0.0,1.0
737160,293.1752319335937,297.1499938964844,293.1499938964844,0.0847266837954521,-2005.815185546875,304.15252685546875,0.709907591342926,0.1401771008968353,0.1277087032794952,293.6390075683594,297.1499938964844,293.1499938964844,0.005460743792355,-421.24359130859375,298.3110656738281,0.4900112748146057,0.050000000745058,0.0489486046135425,293.1712951660156,297.1499938964844,293.1499938964844,0.1758962422609329,-2800.279052734375,304.1519775390625,0.8582099080085754,0.2536214590072632,0.1782998144626617,293.2546691894531,297.1499938964844,293.1499938964844,0.2364353686571121,-4794.0595703125,304.1585998535156,0.932108998298645,0.3206698894500732,0.3050917088985443,293.2368469238281,297.1499938964844,293.1499938964844,0.0109966220334172,-3237.080322265625,302.6987609863281,0.4900112748146057,0.050000000745058,0.2321911007165908,291.1667175292969,291.1499938964844,273.4800109863281,270.4122619628906,284.296875,293.6102294921875,291.1668395996094,1.0,0.2465995103120803,0.8001565933227539,0.8001565933227539,1.0,1.0,-1.070789813995361,0.4422427713871002,0.6285470128059387,0.2228323370218277,0.0,0.0,0.2637361288070678,47.98670959472656,25.0,2.022873878479004,-6336.51708984375,157.08901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.140273168683052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865906715393066,0.1865950375795364,-4.36858317698352e-06,0.0,0.0001423594367224,0.0,0.0,7.624754428863525,0.0,0.0,0.0,0.2843631505966186,4.0,0.0,1.0
737220,293.1767272949219,297.1499938964844,293.1499938964844,0.0838338956236839,-1989.144287109375,304.1531677246094,0.7256796360015869,0.1392365992069244,0.1266629099845886,293.6430358886719,297.1499938964844,293.1499938964844,0.005274448543787,-408.6637878417969,298.13165283203125,0.5027850270271301,0.050000000745058,0.0487326942384243,293.1686096191406,297.1499938964844,293.1499938964844,0.1756313890218734,-2796.92041015625,304.1517639160156,0.8801830410957336,0.2536309659481048,0.1781196743249893,293.2518920898437,297.1499938964844,293.1499938964844,0.234252244234085,-4758.66259765625,304.15936279296875,0.9566476345062256,0.3185797333717346,0.3028737306594848,293.2377014160156,297.1499938964844,293.1499938964844,0.0108615001663565,-3213.22412109375,302.6666259765625,0.5027850270271301,0.050000000745058,0.2311669141054153,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,284.3213195800781,293.60516357421875,291.16925048828125,1.0,0.2380106151103973,0.7999810576438904,0.7999810576438904,1.0,1.0,-1.0651681423187256,0.4393119812011719,0.6258562207221985,0.2226113826036453,0.0,0.0,0.2610768973827362,42.47103118896485,25.0,3.170185804367065,-6281.3681640625,145.54293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397468298673629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18477863073349,0.1847829967737198,-4.364954293123446e-06,0.0,0.0001418252650182,0.0,0.0,7.540118217468262,0.0,0.0,0.0,0.2840277552604675,4.0,0.0,1.0
737280,293.1767272949219,297.1499938964844,293.1499938964844,0.0838338956236839,-1989.144287109375,304.1531677246094,0.7256796360015869,0.1392365992069244,0.1266629099845886,293.6430358886719,297.1499938964844,293.1499938964844,0.005274448543787,-408.6637878417969,298.13165283203125,0.5027850270271301,0.050000000745058,0.0487326942384243,293.1686096191406,297.1499938964844,293.1499938964844,0.1756313890218734,-2796.92041015625,304.1517639160156,0.8801830410957336,0.2536309659481048,0.1781196743249893,293.2518920898437,297.1499938964844,293.1499938964844,0.234252244234085,-4758.66259765625,304.15936279296875,0.9566476345062256,0.3185797333717346,0.3028737306594848,293.2377014160156,297.1499938964844,293.1499938964844,0.0108615001663565,-3213.22412109375,302.6666259765625,0.5027850270271301,0.050000000745058,0.2311669141054153,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,284.3213195800781,293.60516357421875,291.16925048828125,1.0,0.2380106151103973,0.7999810576438904,0.7999810576438904,1.0,1.0,-1.0651681423187256,0.4393119812011719,0.6258562207221985,0.2226113826036453,0.0,0.0,0.2610768973827362,42.47103118896485,25.0,3.170185804367065,-6281.3681640625,145.54293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397468298673629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18477863073349,0.1847829967737198,-4.364954293123446e-06,0.0,0.0001418252650182,0.0,0.0,7.540118217468262,0.0,0.0,0.0,0.2840277552604675,4.0,0.0,1.0
737340,293.177978515625,297.1499938964844,293.1499938964844,0.08298259973526,-1973.3043212890625,304.1535339355469,0.7390535473823547,0.1383040696382522,0.1256686747074127,293.6465759277344,297.1499938964844,293.1499938964844,0.005099190864712,-396.6384582519531,297.9521179199219,0.5148616433143616,0.050000000745058,0.0485689751803875,293.1659240722656,297.1499938964844,293.1499938964844,0.1755025833845138,-2795.32177734375,304.1513671875,0.9004937410354614,0.2537044584751129,0.1780480593442917,293.2489624023437,297.1499938964844,293.1499938964844,0.2322187274694442,-4725.77294921875,304.1596069335937,0.97602778673172,0.3165904581546783,0.3008170425891876,293.23828125,297.1499938964844,293.1499938964844,0.0107469595968723,-3193.08544921875,302.63494873046875,0.5148616433143616,0.050000000745058,0.2303903102874755,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,284.34521484375,293.6004638671875,291.1709899902344,1.0,0.231599822640419,0.7998055219650269,0.7998055219650269,1.0,1.0,-1.0602911710739136,0.4367381036281585,0.6235530972480774,0.2224987149238586,0.0,0.0,0.2581253945827484,38.285247802734375,25.0,2.09312391281128,-6225.99267578125,136.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1391611844301223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827138215303421,0.1827181875705719,-4.360828825156204e-06,0.0,0.0001412309065926,0.0,0.0,7.444001197814941,0.0,0.0,0.0,0.2836487889289856,4.0,0.0,1.0
737400,293.177978515625,297.1499938964844,293.1499938964844,0.08298259973526,-1973.3043212890625,304.1535339355469,0.7390535473823547,0.1383040696382522,0.1256686747074127,293.6465759277344,297.1499938964844,293.1499938964844,0.005099190864712,-396.6384582519531,297.9521179199219,0.5148616433143616,0.050000000745058,0.0485689751803875,293.1659240722656,297.1499938964844,293.1499938964844,0.1755025833845138,-2795.32177734375,304.1513671875,0.9004937410354614,0.2537044584751129,0.1780480593442917,293.2489624023437,297.1499938964844,293.1499938964844,0.2322187274694442,-4725.77294921875,304.1596069335937,0.97602778673172,0.3165904581546783,0.3008170425891876,293.23828125,297.1499938964844,293.1499938964844,0.0107469595968723,-3193.08544921875,302.63494873046875,0.5148616433143616,0.050000000745058,0.2303903102874755,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,284.34521484375,293.6004638671875,291.1709899902344,1.0,0.231599822640419,0.7998055219650269,0.7998055219650269,1.0,1.0,-1.0602911710739136,0.4367381036281585,0.6235530972480774,0.2224987149238586,0.0,0.0,0.2581253945827484,38.285247802734375,25.0,2.09312391281128,-6225.99267578125,136.70220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,305.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1391611844301223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827138215303421,0.1827181875705719,-4.360828825156204e-06,0.0,0.0001412309065926,0.0,0.0,7.444001197814941,0.0,0.0,0.0,0.2836487889289856,4.0,0.0,1.0
737460,293.1790466308594,297.1499938964844,293.1499938964844,0.0821811035275459,-1958.4481201171875,304.1536865234375,0.7501267194747925,0.1373801529407501,0.124724380671978,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327523447573,-385.0617370605469,297.77166748046875,0.525519609451294,0.050000000745058,0.0484507083892822,293.16375732421875,297.1499938964844,293.1499938964844,0.1754182428121566,-2794.295166015625,304.15106201171875,0.9185441136360168,0.2537372708320617,0.1779916286468505,293.2461242675781,297.1499938964844,293.1499938964844,0.2303140461444854,-4695.01220703125,304.1595764160156,0.989676296710968,0.314659833908081,0.2988676726818084,293.23876953125,297.1499938964844,293.1499938964844,0.0106503022834658,-3176.357421875,302.6031188964844,0.525519609451294,0.050000000745058,0.2298292964696884,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,284.3688049316406,293.596435546875,291.17138671875,1.0,0.2266295701265335,0.7996693849563599,0.7996693849563599,1.0,1.0,-1.0559351444244385,0.4344160556793213,0.6215190291404724,0.2224684506654739,0.0,0.0,0.2552452385425567,35.25628662109375,25.0,0.9216353893280028,-6174.76806640625,130.14671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384858191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180688589811325,0.1806929558515548,-4.356582394393627e-06,0.0,0.0001405454968335,0.0,0.0,7.349717617034912,0.0,0.0,0.0,0.2832742929458618,4.0,0.0,1.0
737520,293.1790466308594,297.1499938964844,293.1499938964844,0.0821811035275459,-1958.4481201171875,304.1536865234375,0.7501267194747925,0.1373801529407501,0.124724380671978,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327523447573,-385.0617370605469,297.77166748046875,0.525519609451294,0.050000000745058,0.0484507083892822,293.16375732421875,297.1499938964844,293.1499938964844,0.1754182428121566,-2794.295166015625,304.15106201171875,0.9185441136360168,0.2537372708320617,0.1779916286468505,293.2461242675781,297.1499938964844,293.1499938964844,0.2303140461444854,-4695.01220703125,304.1595764160156,0.989676296710968,0.314659833908081,0.2988676726818084,293.23876953125,297.1499938964844,293.1499938964844,0.0106503022834658,-3176.357421875,302.6031188964844,0.525519609451294,0.050000000745058,0.2298292964696884,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,284.3688049316406,293.596435546875,291.17138671875,1.0,0.2266295701265335,0.7996693849563599,0.7996693849563599,1.0,1.0,-1.0559351444244385,0.4344160556793213,0.6215190291404724,0.2224684506654739,0.0,0.0,0.2552452385425567,35.25628662109375,25.0,0.9216353893280028,-6174.76806640625,130.14671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384858191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180688589811325,0.1806929558515548,-4.356582394393627e-06,0.0,0.0001405454968335,0.0,0.0,7.349717617034912,0.0,0.0,0.0,0.2832742929458618,4.0,0.0,1.0
737580,293.179931640625,297.1499938964844,293.1499938964844,0.0814101994037628,-1944.1893310546875,304.1537475585937,0.7592622637748718,0.1364646255970001,0.1238182634115219,293.652587890625,297.1499938964844,293.1499938964844,0.0047727967612445,-373.77191162109375,297.5909423828125,0.5347143411636353,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753293871879577,-2793.19287109375,304.1508483886719,0.9344730377197266,0.2537292540073395,0.1779276728630066,293.24334716796875,297.1499938964844,293.1499938964844,0.2283245027065277,-4662.69873046875,304.15972900390625,0.9990000128746032,0.3127908706665039,0.2968081831932068,293.2392272949219,297.1499938964844,293.1499938964844,0.0105648143216967,-3161.6787109375,302.5711669921875,0.5347143411636353,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,284.3923034667969,293.5927124023437,291.1717224121094,1.0,0.2227547764778137,0.7995333075523376,0.7995333075523376,1.0,1.0,-1.051705837249756,0.432154506444931,0.6195513606071472,0.2224581688642501,0.0,0.0,0.2523311972618103,33.01110076904297,25.0,0.5943595767021179,-6125.669921875,125.07511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1377151012420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786770224571228,0.1786813735961914,-4.352421456133016e-06,0.0,0.000139763316838,0.0,0.0,7.256478786468506,0.0,0.0,0.0,0.2829042971134186,4.0,0.0,1.0
737640,293.179931640625,297.1499938964844,293.1499938964844,0.0814101994037628,-1944.1893310546875,304.1537475585937,0.7592622637748718,0.1364646255970001,0.1238182634115219,293.652587890625,297.1499938964844,293.1499938964844,0.0047727967612445,-373.77191162109375,297.5909423828125,0.5347143411636353,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753293871879577,-2793.19287109375,304.1508483886719,0.9344730377197266,0.2537292540073395,0.1779276728630066,293.24334716796875,297.1499938964844,293.1499938964844,0.2283245027065277,-4662.69873046875,304.15972900390625,0.9990000128746032,0.3127908706665039,0.2968081831932068,293.2392272949219,297.1499938964844,293.1499938964844,0.0105648143216967,-3161.6787109375,302.5711669921875,0.5347143411636353,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,284.3923034667969,293.5927124023437,291.1717224121094,1.0,0.2227547764778137,0.7995333075523376,0.7995333075523376,1.0,1.0,-1.051705837249756,0.432154506444931,0.6195513606071472,0.2224581688642501,0.0,0.0,0.2523311972618103,33.01110076904297,25.0,0.5943595767021179,-6125.669921875,125.07511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32720947265625,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1377151012420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786770224571228,0.1786813735961914,-4.352421456133016e-06,0.0,0.000139763316838,0.0,0.0,7.256478786468506,0.0,0.0,0.0,0.2829042971134186,4.0,0.0,1.0
737700,293.1804504394531,297.1499938964844,293.1499938964844,0.0810242891311645,-1937.0438232421875,304.1537475585937,0.7621063590049744,0.1359817534685135,0.12337426841259,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956380829215,-368.2554321289063,297.5009765625,0.5378804206848145,0.050000000745058,0.0483357794582843,293.1610717773437,297.1499938964844,293.1499938964844,0.1752918660640716,-2792.713623046875,304.1507873535156,0.9398401379585266,0.2537729740142822,0.1779147535562515,293.24078369140625,297.1499938964844,293.1499938964844,0.2252858579158783,-4612.15087890625,304.1635131835937,0.9990000128746032,0.3121081292629242,0.2935231924057007,293.23944091796875,297.1499938964844,293.1499938964844,0.0105269383639097,-3155.16015625,302.5552673339844,0.5378804206848145,0.050000000745058,0.2292841225862503,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,284.40582275390625,293.5888977050781,291.1732482910156,1.0,0.2210778295993805,0.7994652390480042,0.7994652390480042,1.0,1.0,-1.047036051750183,0.429799735546112,0.6172363758087158,0.2220884561538696,0.0,0.0,0.2507309317588806,32.269012451171875,25.0,3.7367372512817374,-6095.95751953125,122.61425018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,305.1332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1372910588979721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776437014341354,0.177648052573204,-4.3503546294232365e-06,0.0,0.000139332973049,0.0,0.0,7.208819389343262,0.0,0.0,0.0,0.282715231180191,4.0,0.0,1.0
737760,293.18145751953125,297.1499938964844,293.1499938964844,0.0805725082755088,-1928.63232421875,304.1539001464844,0.7642629742622375,0.1353984028100967,0.1228773891925811,293.6551208496094,297.1499938964844,293.1499938964844,0.0046186950057744,-362.6765441894531,297.4125366210937,0.5405719876289368,0.050000000745058,0.0483132489025592,293.15966796875,297.1499938964844,293.1499938964844,0.1752811074256897,-2792.541748046875,304.1506652832031,0.9444369077682496,0.2539139091968536,0.1779640018939972,293.2359313964844,297.1499938964844,293.1499938964844,0.2217959016561508,-4554.29638671875,304.1673889160156,0.9990000128746032,0.3119085729122162,0.2898597717285156,293.2396545410156,297.1499938964844,293.1499938964844,0.0104883098974823,-3148.205078125,302.5396728515625,0.5405719876289368,0.050000000745058,0.2291772663593292,291.1766967773437,291.1499938964844,273.6731262207031,270.5828552246094,284.4176940917969,293.5808410644531,291.1778259277344,1.0,0.2195348739624023,0.7994058132171631,0.7994058132171631,1.0,1.0,-1.0419281721115112,0.4272443354129791,0.6146838665008545,0.2216362357139587,0.0,0.0,0.2485573142766952,31.648845672607425,25.0,8.261719703674316,-6061.91455078125,120.28804779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1368295103311538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763731986284256,0.1763775497674942,-4.348140919319121e-06,0.0,0.0001388645614497,0.0,0.0,7.15085506439209,0.0,0.0,0.0,0.2824876010417938,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795048624277114,-1908.8365478515625,304.1543884277344,0.7674139142036438,0.1340914070606231,0.1216654554009437,293.6575012207031,297.1499938964844,293.1499938964844,0.0044673578813672,-351.6361083984375,297.2344970703125,0.5453993678092957,0.050000000745058,0.048274703323841,293.1575012207031,297.1499938964844,293.1499938964844,0.1753861904144287,-2793.86376953125,304.1502685546875,0.9525967836380004,0.2541135549545288,0.1781319677829742,293.2221984863281,297.1499938964844,293.1499938964844,0.2157081067562103,-4453.5166015625,304.171630859375,0.9990000128746032,0.3125081956386566,0.2834802865982055,293.2401123046875,297.1499938964844,293.1499938964844,0.0104154078289866,-3135.331787109375,302.5081481933594,0.5453993678092957,0.050000000745058,0.2289944142103195,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,284.43670654296875,293.55877685546875,291.1830749511719,1.0,0.2168206423521042,0.7992870211601257,0.7992870211601257,1.0,1.0,-1.0327521562576294,0.4226380288600921,0.6101140975952148,0.2208688855171203,0.0,0.0,0.2436682432889938,30.584911346435547,28.0,5.912482261657715,-5985.5654296875,116.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.1357539892196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731447130441665,0.1731490492820739,-4.342296506365528e-06,0.0,0.0001377730513922,0.0,0.0,7.003732681274414,0.0,0.0,0.0,0.2819174826145172,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795048624277114,-1908.8365478515625,304.1543884277344,0.7674139142036438,0.1340914070606231,0.1216654554009437,293.6575012207031,297.1499938964844,293.1499938964844,0.0044673578813672,-351.6361083984375,297.2344970703125,0.5453993678092957,0.050000000745058,0.048274703323841,293.1575012207031,297.1499938964844,293.1499938964844,0.1753861904144287,-2793.86376953125,304.1502685546875,0.9525967836380004,0.2541135549545288,0.1781319677829742,293.2221984863281,297.1499938964844,293.1499938964844,0.2157081067562103,-4453.5166015625,304.171630859375,0.9990000128746032,0.3125081956386566,0.2834802865982055,293.2401123046875,297.1499938964844,293.1499938964844,0.0104154078289866,-3135.331787109375,302.5081481933594,0.5453993678092957,0.050000000745058,0.2289944142103195,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,284.43670654296875,293.55877685546875,291.1830749511719,1.0,0.2168206423521042,0.7992870211601257,0.7992870211601257,1.0,1.0,-1.0327521562576294,0.4226380288600921,0.6101140975952148,0.2208688855171203,0.0,0.0,0.2436682432889938,30.584911346435547,28.0,5.912482261657715,-5985.5654296875,116.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.1357539892196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731447130441665,0.1731490492820739,-4.342296506365528e-06,0.0,0.0001377730513922,0.0,0.0,7.003732681274414,0.0,0.0,0.0,0.2819174826145172,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787672102451324,-1895.3389892578125,304.15411376953125,0.7677958607673645,0.1332282871007919,0.1207858771085739,293.6597900390625,297.1499938964844,293.1499938964844,0.0043209437280893,-340.93048095703125,297.0516357421875,0.5473142862319946,0.050000000745058,0.0482600294053554,293.1596069335937,297.1499938964844,293.1499938964844,0.1750682741403579,-2789.76513671875,304.1507263183594,0.9550310373306274,0.2535032331943512,0.1778315752744674,293.2087707519531,297.1499938964844,293.1499938964844,0.2132554948329925,-4414.2978515625,304.1683349609375,0.9990000128746032,0.3134113550186157,0.2810092866420746,293.2406005859375,297.1499938964844,293.1499938964844,0.0103564504534006,-3125.87451171875,302.475341796875,0.5473142862319946,0.050000000745058,0.2289247959852218,291.1810607910156,291.1499938964844,273.75,270.64678955078125,284.45147705078125,293.5391845703125,291.18023681640625,1.0,0.2157868146896362,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0282667875289917,0.4202768206596374,0.6079899668693542,0.2207716256380081,0.0,0.0,0.2395561635494232,30.176830291748047,31.0,-3.245854139328003,-5925.8994140625,114.48587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1344679594039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170218288898468,0.1702226251363754,-4.336092843004735e-06,0.0,0.0001364678755635,0.0,0.0,6.869622707366943,0.0,0.0,0.0,0.2813871800899505,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787672102451324,-1895.3389892578125,304.15411376953125,0.7677958607673645,0.1332282871007919,0.1207858771085739,293.6597900390625,297.1499938964844,293.1499938964844,0.0043209437280893,-340.93048095703125,297.0516357421875,0.5473142862319946,0.050000000745058,0.0482600294053554,293.1596069335937,297.1499938964844,293.1499938964844,0.1750682741403579,-2789.76513671875,304.1507263183594,0.9550310373306274,0.2535032331943512,0.1778315752744674,293.2087707519531,297.1499938964844,293.1499938964844,0.2132554948329925,-4414.2978515625,304.1683349609375,0.9990000128746032,0.3134113550186157,0.2810092866420746,293.2406005859375,297.1499938964844,293.1499938964844,0.0103564504534006,-3125.87451171875,302.475341796875,0.5473142862319946,0.050000000745058,0.2289247959852218,291.1810607910156,291.1499938964844,273.75,270.64678955078125,284.45147705078125,293.5391845703125,291.18023681640625,1.0,0.2157868146896362,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0282667875289917,0.4202768206596374,0.6079899668693542,0.2207716256380081,0.0,0.0,0.2395561635494232,30.176830291748047,31.0,-3.245854139328003,-5925.8994140625,114.48587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1344679594039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170218288898468,0.1702226251363754,-4.336092843004735e-06,0.0,0.0001364678755635,0.0,0.0,6.869622707366943,0.0,0.0,0.0,0.2813871800899505,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769978389143943,-1862.80224609375,304.1557312011719,0.7614721655845642,0.1304331868886947,0.118643470108509,293.6743469238281,297.1499938964844,293.1499938964844,0.00414853496477,-328.2036437988281,296.8316345214844,0.5457849502563477,0.050000000745058,0.0482717454433441,293.1725158691406,297.1499938964844,293.1499938964844,0.1731416434049606,-2764.799072265625,304.1537170410156,0.9492477178573608,0.2506225109100342,0.1761196702718734,293.21417236328125,297.1499938964844,293.1499938964844,0.21491140127182,-4444.15673828125,304.15936279296875,0.9990000128746032,0.3108381330966949,0.2829805910587311,293.25341796875,297.1499938964844,293.1499938964844,0.0102429315447807,-3108.119140625,302.4077453613281,0.5457849502563477,0.050000000745058,0.2289803773164749,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,284.4743957519531,293.5372009277344,291.1747131347656,1.0,0.2160733491182327,0.7991053462028503,0.7991053462028503,1.0,1.0,-1.0260870456695557,0.4189776480197906,0.6071093678474426,0.221130222082138,0.0,0.0,0.2366406470537185,30.464982986450195,34.0,-5.800556659698486,-5884.4697265625,114.48546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1330642402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681685745716095,0.1681728959083557,-4.331277068558848e-06,0.0,0.0001350432867184,0.0,0.0,6.775363922119141,0.0,0.0,0.0,0.2810055017471313,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769978389143943,-1862.80224609375,304.1557312011719,0.7614721655845642,0.1304331868886947,0.118643470108509,293.6743469238281,297.1499938964844,293.1499938964844,0.00414853496477,-328.2036437988281,296.8316345214844,0.5457849502563477,0.050000000745058,0.0482717454433441,293.1725158691406,297.1499938964844,293.1499938964844,0.1731416434049606,-2764.799072265625,304.1537170410156,0.9492477178573608,0.2506225109100342,0.1761196702718734,293.21417236328125,297.1499938964844,293.1499938964844,0.21491140127182,-4444.15673828125,304.15936279296875,0.9990000128746032,0.3108381330966949,0.2829805910587311,293.25341796875,297.1499938964844,293.1499938964844,0.0102429315447807,-3108.119140625,302.4077453613281,0.5457849502563477,0.050000000745058,0.2289803773164749,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,284.4743957519531,293.5372009277344,291.1747131347656,1.0,0.2160733491182327,0.7991053462028503,0.7991053462028503,1.0,1.0,-1.0260870456695557,0.4189776480197906,0.6071093678474426,0.221130222082138,0.0,0.0,0.2366406470537185,30.464982986450195,34.0,-5.800556659698486,-5884.4697265625,114.48546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1330642402172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681685745716095,0.1681728959083557,-4.331277068558848e-06,0.0,0.0001350432867184,0.0,0.0,6.775363922119141,0.0,0.0,0.0,0.2810055017471313,4.0,0.0,1.0
