time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755408927798271,-1836.258056640625,304.1562194824219,0.7539727091789246,0.1286191344261169,0.1168882101774215,293.68524169921875,297.1499938964844,293.1499938964844,0.0039880746044218,-316.22607421875,296.6162414550781,0.5424416661262512,0.050000000745058,0.0482980869710445,293.1778259277344,297.1499938964844,293.1499938964844,0.1716721951961517,-2745.968505859375,304.1548767089844,0.9411477446556092,0.248965635895729,0.174814373254776,293.2248840332031,297.1499938964844,293.1499938964844,0.218869999051094,-4511.93310546875,304.149658203125,0.9990000128746032,0.3070537447929382,0.2873610854148865,293.2625732421875,297.1499938964844,293.1499938964844,0.0101551506668329,-3094.6630859375,302.3456115722656,0.5424416661262512,0.050000000745058,0.2291053384542465,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,284.496337890625,293.5381774902344,291.16766357421875,1.0,0.2174717187881469,0.7990424633026123,0.7990424633026123,1.0,1.0,-1.0278515815734863,0.4194805026054382,0.6083711385726929,0.2222785204648971,0.0,0.0,0.234504148364067,31.17153549194336,37.0,-10.11937141418457,-5856.50341796875,116.12926483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.131650373339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665660887956619,0.1665704250335693,-4.327595434006071e-06,0.0,0.0001336083951173,0.0,0.0,6.7020344734191895,0.0,0.0,0.0,0.2807119488716125,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755408927798271,-1836.258056640625,304.1562194824219,0.7539727091789246,0.1286191344261169,0.1168882101774215,293.68524169921875,297.1499938964844,293.1499938964844,0.0039880746044218,-316.22607421875,296.6162414550781,0.5424416661262512,0.050000000745058,0.0482980869710445,293.1778259277344,297.1499938964844,293.1499938964844,0.1716721951961517,-2745.968505859375,304.1548767089844,0.9411477446556092,0.248965635895729,0.174814373254776,293.2248840332031,297.1499938964844,293.1499938964844,0.218869999051094,-4511.93310546875,304.149658203125,0.9990000128746032,0.3070537447929382,0.2873610854148865,293.2625732421875,297.1499938964844,293.1499938964844,0.0101551506668329,-3094.6630859375,302.3456115722656,0.5424416661262512,0.050000000745058,0.2291053384542465,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,284.496337890625,293.5381774902344,291.16766357421875,1.0,0.2174717187881469,0.7990424633026123,0.7990424633026123,1.0,1.0,-1.0278515815734863,0.4194805026054382,0.6083711385726929,0.2222785204648971,0.0,0.0,0.234504148364067,31.17153549194336,37.0,-10.11937141418457,-5856.50341796875,116.12926483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.131650373339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665660887956619,0.1665704250335693,-4.327595434006071e-06,0.0,0.0001336083951173,0.0,0.0,6.7020344734191895,0.0,0.0,0.0,0.2807119488716125,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749588012695312,-1825.7353515625,304.1561584472656,0.7497708797454834,0.1278388798236847,0.1161765903234481,293.68963623046875,297.1499938964844,293.1499938964844,0.0039100171998143,-310.3671875,296.509033203125,0.5400143265724182,0.050000000745058,0.048317901790142,293.1788330078125,297.1499938964844,293.1499938964844,0.1712086796760559,-2740.12353515625,304.1548156738281,0.9361960291862488,0.2484119683504104,0.1743792593479156,293.2323913574219,297.1499938964844,293.1499938964844,0.2210893481969833,-4549.39013671875,304.145751953125,0.9990000128746032,0.3046283423900604,0.2897252142429352,293.26617431640625,297.1499938964844,293.1499938964844,0.0101169571280479,-3089.059326171875,302.3158264160156,0.5400143265724182,0.050000000745058,0.2291993200778961,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,284.5093078613281,293.54266357421875,291.1629638671875,1.0,0.2185228914022445,0.7990110516548157,0.7990110516548157,1.0,1.0,-1.0294461250305176,0.4200397133827209,0.6094064116477966,0.2230436503887176,0.0,0.0,0.2340453565120697,31.70287704467773,37.0,-11.2824125289917,-5849.19775390625,117.4319076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309737414121627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166137233376503,0.1661415547132492,-4.326295311329886e-06,0.0,0.0001329216902377,0.0,0.0,6.681970119476318,0.0,0.0,0.0,0.2806276381015777,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744131281971931,-1815.8519287109373,304.156005859375,0.7435038089752197,0.1271078884601593,0.1155346855521202,293.69342041015625,297.1499938964844,293.1499938964844,0.0038347467780113,-304.6553039550781,296.40411376953125,0.5355576276779175,0.050000000745058,0.0483559593558311,293.17877197265625,297.1499938964844,293.1499938964844,0.1708685606718063,-2735.844482421875,304.1545715332031,0.9280224442481996,0.2480576783418655,0.1740893274545669,293.2386169433594,297.1499938964844,293.1499938964844,0.2194198369979858,-4520.91796875,304.1495666503906,0.9924950003623962,0.3023577332496643,0.2877845764160156,293.2691955566406,297.1499938964844,293.1499938964844,0.0100838942453265,-3084.14501953125,302.2872009277344,0.5355576276779175,0.050000000745058,0.2293798476457595,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,284.52740478515625,293.5453186035156,291.16229248046875,1.0,0.2196568697690963,0.7989356517791748,0.7989356517791748,1.0,1.0,-1.026266098022461,0.4183104038238525,0.6079557538032532,0.2231239825487136,0.0,0.0,0.2335100769996643,32.64423370361328,40.0,-3.429829835891724,-5834.431640625,118.3313980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1303324848413467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658550053834915,0.1658593416213989,-4.325462214183062e-06,0.0,0.0001322708994848,0.0,0.0,6.668808937072754,0.0,0.0,0.0,0.2805697023868561,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733160898089408,-1795.853759765625,304.1558532714844,0.731532871723175,0.1257258951663971,0.1143471151590347,293.6996765136719,297.1499938964844,293.1499938964844,0.0036832308396697,-292.9399108886719,296.2041931152344,0.5268728137016296,0.050000000745058,0.0484372042119503,293.17791748046875,297.1499938964844,293.1499938964844,0.1702861934900283,-2728.373291015625,304.1540222167969,0.9124630689620972,0.2475051432847976,0.173747718334198,293.2434387207031,297.1499938964844,293.1499938964844,0.2162356674671173,-4467.09814453125,304.1549072265625,0.9776491522789,0.2991218268871307,0.2844512462615967,293.2740478515625,297.1499938964844,293.1499938964844,0.010012655518949,-3071.975341796875,302.2337951660156,0.5268728137016296,0.050000000745058,0.2297652512788772,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,284.5575256347656,293.53887939453125,291.1718444824219,1.0,0.22226482629776,0.7987848520278931,0.7987848520278931,1.0,1.0,-1.020991325378418,0.4153421223163605,0.6056492328643799,0.223514437675476,0.0,0.0,0.2300715446472168,34.670040130615234,43.0,7.011166572570801,-5783.9833984375,120.61609649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1291202753782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640942096710205,0.1640985310077667,-4.32316801379784e-06,0.0,0.0001310406660195,0.0,0.0,6.591179847717285,0.0,0.0,0.0,0.2802750766277313,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733160898089408,-1795.853759765625,304.1558532714844,0.731532871723175,0.1257258951663971,0.1143471151590347,293.6996765136719,297.1499938964844,293.1499938964844,0.0036832308396697,-292.9399108886719,296.2041931152344,0.5268728137016296,0.050000000745058,0.0484372042119503,293.17791748046875,297.1499938964844,293.1499938964844,0.1702861934900283,-2728.373291015625,304.1540222167969,0.9124630689620972,0.2475051432847976,0.173747718334198,293.2434387207031,297.1499938964844,293.1499938964844,0.2162356674671173,-4467.09814453125,304.1549072265625,0.9776491522789,0.2991218268871307,0.2844512462615967,293.2740478515625,297.1499938964844,293.1499938964844,0.010012655518949,-3071.975341796875,302.2337951660156,0.5268728137016296,0.050000000745058,0.2297652512788772,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,284.5575256347656,293.53887939453125,291.1718444824219,1.0,0.22226482629776,0.7987848520278931,0.7987848520278931,1.0,1.0,-1.020991325378418,0.4153421223163605,0.6056492328643799,0.223514437675476,0.0,0.0,0.2300715446472168,34.670040130615234,43.0,7.011166572570801,-5783.9833984375,120.61609649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1291202753782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640942096710205,0.1640985310077667,-4.32316801379784e-06,0.0,0.0001310406660195,0.0,0.0,6.591179847717285,0.0,0.0,0.0,0.2802750766277313,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723488852381706,-1778.388671875,304.155517578125,0.7199833989143372,0.1244352012872695,0.113250732421875,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389431286603,-281.7809753417969,296.0045166015625,0.5186183452606201,0.050000000745058,0.0485250055789947,293.1777038574219,297.1499938964844,293.1499938964844,0.1697866022586822,-2722.04638671875,304.15350341796875,0.8983509540557861,0.246842160820961,0.173370823264122,293.2436828613281,297.1499938964844,293.1499938964844,0.2140455394983291,-4430.5625,304.1568603515625,0.961917757987976,0.2967015504837036,0.2821148633956909,293.2776794433594,297.1499938964844,293.1499938964844,0.0099521474912762,-3062.50048828125,302.1810607910156,0.5186183452606201,0.050000000745058,0.2301817387342453,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,284.5844116210937,293.5273742675781,291.1730041503906,1.0,0.2252598106861114,0.7986340522766113,0.7986340522766113,1.0,1.0,-1.0170241594314575,0.412947803735733,0.6040763258934021,0.224227488040924,0.0,0.0,0.2268156558275222,36.87921905517578,46.0,2.6145827770233154,-5729.0009765625,123.50306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.127923235297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619374454021453,0.1619417667388916,-4.319118488638196e-06,0.0,0.0001298258284805,0.0,0.0,6.49453067779541,0.0,0.0,0.0,0.2799016833305359,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723488852381706,-1778.388671875,304.155517578125,0.7199833989143372,0.1244352012872695,0.113250732421875,293.70343017578125,297.1499938964844,293.1499938964844,0.0035389431286603,-281.7809753417969,296.0045166015625,0.5186183452606201,0.050000000745058,0.0485250055789947,293.1777038574219,297.1499938964844,293.1499938964844,0.1697866022586822,-2722.04638671875,304.15350341796875,0.8983509540557861,0.246842160820961,0.173370823264122,293.2436828613281,297.1499938964844,293.1499938964844,0.2140455394983291,-4430.5625,304.1568603515625,0.961917757987976,0.2967015504837036,0.2821148633956909,293.2776794433594,297.1499938964844,293.1499938964844,0.0099521474912762,-3062.50048828125,302.1810607910156,0.5186183452606201,0.050000000745058,0.2301817387342453,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,284.5844116210937,293.5273742675781,291.1730041503906,1.0,0.2252598106861114,0.7986340522766113,0.7986340522766113,1.0,1.0,-1.0170241594314575,0.412947803735733,0.6040763258934021,0.224227488040924,0.0,0.0,0.2268156558275222,36.87921905517578,46.0,2.6145827770233154,-5729.0009765625,123.50306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.127923235297203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619374454021453,0.1619417667388916,-4.319118488638196e-06,0.0,0.0001298258284805,0.0,0.0,6.49453067779541,0.0,0.0,0.0,0.2799016833305359,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714783668518066,-1762.7515869140625,304.1551208496094,0.7081271409988403,0.1232515126466751,0.1122513562440872,293.70025634765625,297.1499938964844,293.1499938964844,0.0034093849826604,-271.7176818847656,295.8211975097656,0.5108314752578735,0.050000000745058,0.0486197918653488,293.1776428222656,297.1499938964844,293.1499938964844,0.1692816317081451,-2715.647216796875,304.1531982421875,0.8849585056304932,0.2461512684822082,0.1729568988084793,293.2423400878906,297.1499938964844,293.1499938964844,0.2122346311807632,-4400.5810546875,304.1575622558594,0.9452726244926452,0.2946001291275024,0.2801736295223236,293.28033447265625,297.1499938964844,293.1499938964844,0.0098977144807577,-3054.30615234375,302.1293334960937,0.5108314752578735,0.050000000745058,0.2306313663721084,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,284.6080017089844,293.50994873046875,291.17218017578125,1.0,0.2285492122173309,0.7985619306564331,0.7985619306564331,1.0,1.0,-1.0136514902114868,0.4108045399188995,0.6028469204902649,0.2251362353563308,0.0,0.0,0.2238638997077942,39.27410507202149,49.0,-0.4678094089031219,-5681.0439453125,126.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1267424076795578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600582301616668,0.160062551498413,-4.3153318074473646e-06,0.0,0.0001286274346057,0.0,0.0,6.410211563110352,0.0,0.0,0.0,0.2795689404010772,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714783668518066,-1762.7515869140625,304.1551208496094,0.7081271409988403,0.1232515126466751,0.1122513562440872,293.70025634765625,297.1499938964844,293.1499938964844,0.0034093849826604,-271.7176818847656,295.8211975097656,0.5108314752578735,0.050000000745058,0.0486197918653488,293.1776428222656,297.1499938964844,293.1499938964844,0.1692816317081451,-2715.647216796875,304.1531982421875,0.8849585056304932,0.2461512684822082,0.1729568988084793,293.2423400878906,297.1499938964844,293.1499938964844,0.2122346311807632,-4400.5810546875,304.1575622558594,0.9452726244926452,0.2946001291275024,0.2801736295223236,293.28033447265625,297.1499938964844,293.1499938964844,0.0098977144807577,-3054.30615234375,302.1293334960937,0.5108314752578735,0.050000000745058,0.2306313663721084,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,284.6080017089844,293.50994873046875,291.17218017578125,1.0,0.2285492122173309,0.7985619306564331,0.7985619306564331,1.0,1.0,-1.0136514902114868,0.4108045399188995,0.6028469204902649,0.2251362353563308,0.0,0.0,0.2238638997077942,39.27410507202149,49.0,-0.4678094089031219,-5681.0439453125,126.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1267424076795578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600582301616668,0.160062551498413,-4.3153318074473646e-06,0.0,0.0001286274346057,0.0,0.0,6.410211563110352,0.0,0.0,0.0,0.2795689404010772,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707077756524086,-1748.97314453125,304.1546936035156,0.6960921883583069,0.1221797317266464,0.11135945469141,293.6922912597656,297.1499938964844,293.1499938964844,0.0032914262264966,-262.5201110839844,295.6513977050781,0.5036080479621887,0.050000000745058,0.0487205050885677,293.1766662597656,297.1499938964844,293.1499938964844,0.1689068675041198,-2710.948974609375,304.1527404785156,0.8723108768463135,0.2456467747688293,0.1726355999708175,293.24090576171875,297.1499938964844,293.1499938964844,0.2105438858270645,-4372.66357421875,304.1578674316406,0.9283087849617004,0.2925489246845245,0.2783447206020355,293.2822265625,297.1499938964844,293.1499938964844,0.0098482845351099,-3047.107177734375,302.07861328125,0.5036080479621887,0.050000000745058,0.2311090975999832,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,284.6302185058594,293.4895935058594,291.1700744628906,1.0,0.2320548295974731,0.7984897494316101,0.7984897494316101,1.0,1.0,-1.0106947422027588,0.4088293612003326,0.6018653512001038,0.2261841744184494,0.0,0.0,0.2212763279676437,41.8254280090332,52.0,-2.411105155944824,-5637.892578125,130.5027618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1256023645401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583983749151229,0.158402681350708,-4.311944394430611e-06,0.0,0.0001274704263778,0.0,0.0,6.335887432098389,0.0,0.0,0.0,0.2792754769325256,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707077756524086,-1748.97314453125,304.1546936035156,0.6960921883583069,0.1221797317266464,0.11135945469141,293.6922912597656,297.1499938964844,293.1499938964844,0.0032914262264966,-262.5201110839844,295.6513977050781,0.5036080479621887,0.050000000745058,0.0487205050885677,293.1766662597656,297.1499938964844,293.1499938964844,0.1689068675041198,-2710.948974609375,304.1527404785156,0.8723108768463135,0.2456467747688293,0.1726355999708175,293.24090576171875,297.1499938964844,293.1499938964844,0.2105438858270645,-4372.66357421875,304.1578674316406,0.9283087849617004,0.2925489246845245,0.2783447206020355,293.2822265625,297.1499938964844,293.1499938964844,0.0098482845351099,-3047.107177734375,302.07861328125,0.5036080479621887,0.050000000745058,0.2311090975999832,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,284.6302185058594,293.4895935058594,291.1700744628906,1.0,0.2320548295974731,0.7984897494316101,0.7984897494316101,1.0,1.0,-1.0106947422027588,0.4088293612003326,0.6018653512001038,0.2261841744184494,0.0,0.0,0.2212763279676437,41.8254280090332,52.0,-2.411105155944824,-5637.892578125,130.5027618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,304.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1256023645401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583983749151229,0.158402681350708,-4.311944394430611e-06,0.0,0.0001274704263778,0.0,0.0,6.335887432098389,0.0,0.0,0.0,0.2792754769325256,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703548341989517,-1742.6776123046875,304.15447998046875,0.6902955174446106,0.121681697666645,0.1109509170055389,293.6871337890625,297.1499938964844,293.1499938964844,0.0032355450093746,-258.14898681640625,295.5707092285156,0.5002062320709229,0.050000000745058,0.0487727932631969,293.1758728027344,297.1499938964844,293.1499938964844,0.1687928885221481,-2709.550537109375,304.1524658203125,0.866366446018219,0.2454659193754196,0.172535628080368,293.2402648925781,297.1499938964844,293.1499938964844,0.2096963673830032,-4358.66162109375,304.157958984375,0.9200023412704468,0.291521817445755,0.2774273753166199,293.2829284667969,297.1499938964844,293.1499938964844,0.009824845008552,-3043.72802734375,302.0536804199219,0.5002062320709229,0.050000000745058,0.231357142329216,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,284.6412658691406,293.4791564941406,291.16900634765625,1.0,0.2338702082633972,0.798453688621521,0.798453688621521,1.0,1.0,-1.0093438625335691,0.4078936278820038,0.6014502644538879,0.226749375462532,0.0,0.0,0.2201038151979446,43.15195846557617,52.0,-2.689492464065552,-5618.04296875,132.44979858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1250551342964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157657504081726,0.1576618105173111,-4.310431904741563e-06,0.0,0.000126915067085,0.0,0.0,6.30277681350708,0.0,0.0,0.0,0.2791445255279541,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700194463133812,-1736.701904296875,304.1542663574219,0.684673547744751,0.1212053075432777,0.1105637103319168,293.681396484375,297.1499938964844,293.1499938964844,0.0031815157271921,-253.91346740722656,295.4924621582031,0.496934175491333,0.050000000745058,0.0488261878490448,293.1750183105469,297.1499938964844,293.1499938964844,0.168703019618988,-2708.45751953125,304.15216064453125,0.8606617450714111,0.2453068494796753,0.1724565029144287,293.2396240234375,297.1499938964844,293.1499938964844,0.2088532000780105,-4344.72509765625,304.1580505371094,0.912056565284729,0.2905046939849853,0.2765173614025116,293.2834777832031,297.1499938964844,293.1499938964844,0.0098020648583769,-3040.445068359375,302.02899169921875,0.496934175491333,0.050000000745058,0.2316104173660278,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,284.65240478515625,293.4687805175781,291.1680603027344,1.0,0.2357164472341537,0.7984170913696289,0.7984170913696289,1.0,1.0,-1.0080602169036863,0.4069851338863373,0.6010750532150269,0.227336049079895,0.0,0.0,0.2189848721027374,44.507442474365234,55.0,-2.665393352508545,-5598.92724609375,134.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43756103515625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1245259940624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569579094648361,0.1569622308015823,-4.309020368964411e-06,0.0,0.0001263780577573,0.0,0.0,6.271571636199951,0.0,0.0,0.0,0.2790213227272033,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693957433104515,-1725.6041259765625,304.1539001464844,0.6740094423294067,0.1203109249472618,0.1098470687866211,293.668701171875,297.1499938964844,293.1499938964844,0.0030781177338212,-245.78338623046875,295.342529296875,0.4907096624374389,0.050000000745058,0.0489358752965927,293.1732482910156,297.1499938964844,293.1499938964844,0.1685653179883957,-2706.79150390625,304.15167236328125,0.8499442338943481,0.2450311183929443,0.1723359227180481,293.23828125,297.1499938964844,293.1499938964844,0.2071928828954696,-4317.26220703125,304.1581420898437,0.8978704810142517,0.2885099947452545,0.2747344672679901,293.2842712402344,297.1499938964844,293.1499938964844,0.0097580403089523,-3034.079833984375,301.98028564453125,0.4907096624374389,0.050000000745058,0.2321307361125946,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,284.6749572753906,293.4485168457031,291.16656494140625,1.0,0.2394796460866928,0.7983439564704895,0.7983439564704895,1.0,1.0,-1.0056718587875366,0.4052423238754272,0.6004294753074646,0.2285628318786621,0.0,0.0,0.2168651223182678,47.29451370239258,43.0,-2.151127576828003,-5562.24365234375,138.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235285475850105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556501537561416,0.1556544601917266,-4.30642921855906e-06,0.0,0.0001253657683264,0.0,0.0,6.213400363922119,0.0,0.0,0.0,0.2787923216819763,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693957433104515,-1725.6041259765625,304.1539001464844,0.6740094423294067,0.1203109249472618,0.1098470687866211,293.668701171875,297.1499938964844,293.1499938964844,0.0030781177338212,-245.78338623046875,295.342529296875,0.4907096624374389,0.050000000745058,0.0489358752965927,293.1732482910156,297.1499938964844,293.1499938964844,0.1685653179883957,-2706.79150390625,304.15167236328125,0.8499442338943481,0.2450311183929443,0.1723359227180481,293.23828125,297.1499938964844,293.1499938964844,0.2071928828954696,-4317.26220703125,304.1581420898437,0.8978704810142517,0.2885099947452545,0.2747344672679901,293.2842712402344,297.1499938964844,293.1499938964844,0.0097580403089523,-3034.079833984375,301.98028564453125,0.4907096624374389,0.050000000745058,0.2321307361125946,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,284.6749572753906,293.4485168457031,291.16656494140625,1.0,0.2394796460866928,0.7983439564704895,0.7983439564704895,1.0,1.0,-1.0056718587875366,0.4052423238754272,0.6004294753074646,0.2285628318786621,0.0,0.0,0.2168651223182678,47.29451370239258,43.0,-2.151127576828003,-5562.24365234375,138.63282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235285475850105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556501537561416,0.1556544601917266,-4.30642921855906e-06,0.0,0.0001253657683264,0.0,0.0,6.213400363922119,0.0,0.0,0.0,0.2787923216819763,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687166601419448,-1713.4989013671875,304.1537475585937,0.6746078729629517,0.119515411555767,0.1090781763195991,293.6545715332031,297.1499938964844,293.1499938964844,0.0029722664039582,-237.417709350586,295.20196533203125,0.4922743737697601,0.050000000745058,0.0489073656499385,293.1712646484375,297.1499938964844,293.1499938964844,0.1683468222618103,-2704.01708984375,304.1514892578125,0.852289080619812,0.2448424100875854,0.1721624135971069,293.2366943359375,297.1499938964844,293.1499938964844,0.2054383456707,-4288.11865234375,304.1583557128906,0.8987200856208801,0.2865923643112182,0.2728764116764068,293.2846374511719,297.1499938964844,293.1499938964844,0.0096757235005497,-3019.05029296875,301.93280029296875,0.4922743737697601,0.050000000745058,0.231995478272438,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,284.6993713378906,293.42877197265625,291.1668701171875,1.0,0.2375803887844085,0.7982707619667053,0.7982707619667053,1.0,1.0,-1.00211501121521,0.402944415807724,0.5991706252098083,0.2296079248189926,0.0,0.0,0.2146836370229721,46.56930923461914,31.0,0.556067168712616,-5523.5634765625,136.49974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122612364590168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543803811073303,0.1543846875429153,-4.304038156988099e-06,0.0,0.000124435959151,0.0,0.0,6.157209396362305,0.0,0.0,0.0,0.2785721123218536,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687166601419448,-1713.4989013671875,304.1537475585937,0.6746078729629517,0.119515411555767,0.1090781763195991,293.6545715332031,297.1499938964844,293.1499938964844,0.0029722664039582,-237.417709350586,295.20196533203125,0.4922743737697601,0.050000000745058,0.0489073656499385,293.1712646484375,297.1499938964844,293.1499938964844,0.1683468222618103,-2704.01708984375,304.1514892578125,0.852289080619812,0.2448424100875854,0.1721624135971069,293.2366943359375,297.1499938964844,293.1499938964844,0.2054383456707,-4288.11865234375,304.1583557128906,0.8987200856208801,0.2865923643112182,0.2728764116764068,293.2846374511719,297.1499938964844,293.1499938964844,0.0096757235005497,-3019.05029296875,301.93280029296875,0.4922743737697601,0.050000000745058,0.231995478272438,291.16668701171875,291.1499938964844,274.2059020996094,270.9518737792969,284.6993713378906,293.42877197265625,291.1668701171875,1.0,0.2375803887844085,0.7982707619667053,0.7982707619667053,1.0,1.0,-1.00211501121521,0.402944415807724,0.5991706252098083,0.2296079248189926,0.0,0.0,0.2146836370229721,46.56930923461914,31.0,0.556067168712616,-5523.5634765625,136.49974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.122612364590168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543803811073303,0.1543846875429153,-4.304038156988099e-06,0.0,0.000124435959151,0.0,0.0,6.157209396362305,0.0,0.0,0.0,0.2785721123218536,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680295154452323,-1701.245361328125,304.15362548828125,0.6850841045379639,0.1188543364405632,0.108318917453289,293.6389465332031,297.1499938964844,293.1499938964844,0.0028666462749242,-229.0285797119141,295.0722351074219,0.5006725192070007,0.050000000745058,0.0487654320895671,293.1688232421875,297.1499938964844,293.1499938964844,0.1681109517812729,-2700.9775390625,304.1513977050781,0.8662636280059814,0.2448004782199859,0.1720019578933715,293.2347717285156,297.1499938964844,293.1499938964844,0.2036289870738983,-4257.96923828125,304.1585693359375,0.9127591848373412,0.2847830951213836,0.2710029482841491,293.2844543457031,297.1499938964844,293.1499938964844,0.0095634534955024,-2996.923828125,301.8871765136719,0.5006725192070007,0.050000000745058,0.2313222140073776,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,284.724853515625,293.4091796875,291.1693725585937,1.0,0.2316553890705108,0.7982075810432434,0.7982075810432434,1.0,1.0,-0.9977847337722778,0.4002872109413147,0.5974975228309631,0.2305125147104263,0.0,0.0,0.2119895666837692,42.96321487426758,25.0,2.8365392684936523,-5478.6748046875,129.29808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217556893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152856558561325,0.1528608649969101,-4.301423359720502e-06,0.0,0.0001235665404237,0.0,0.0,6.09027624130249,0.0,0.0,0.0,0.2783138751983642,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680295154452323,-1701.245361328125,304.15362548828125,0.6850841045379639,0.1188543364405632,0.108318917453289,293.6389465332031,297.1499938964844,293.1499938964844,0.0028666462749242,-229.0285797119141,295.0722351074219,0.5006725192070007,0.050000000745058,0.0487654320895671,293.1688232421875,297.1499938964844,293.1499938964844,0.1681109517812729,-2700.9775390625,304.1513977050781,0.8662636280059814,0.2448004782199859,0.1720019578933715,293.2347717285156,297.1499938964844,293.1499938964844,0.2036289870738983,-4257.96923828125,304.1585693359375,0.9127591848373412,0.2847830951213836,0.2710029482841491,293.2844543457031,297.1499938964844,293.1499938964844,0.0095634534955024,-2996.923828125,301.8871765136719,0.5006725192070007,0.050000000745058,0.2313222140073776,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,284.724853515625,293.4091796875,291.1693725585937,1.0,0.2316553890705108,0.7982075810432434,0.7982075810432434,1.0,1.0,-0.9977847337722778,0.4002872109413147,0.5974975228309631,0.2305125147104263,0.0,0.0,0.2119895666837692,42.96321487426758,25.0,2.8365392684936523,-5478.6748046875,129.29808044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217556893825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152856558561325,0.1528608649969101,-4.301423359720502e-06,0.0,0.0001235665404237,0.0,0.0,6.09027624130249,0.0,0.0,0.0,0.2783138751983642,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674190744757652,-1690.396484375,304.1534423828125,0.6997986435890198,0.1183082610368728,0.1076476201415062,293.6222839355469,297.1499938964844,293.1499938964844,0.0027662168722599,-221.0380706787109,294.9506530761719,0.5123650431632996,0.050000000745058,0.0486000813543796,293.1660461425781,297.1499938964844,293.1499938964844,0.1679683178663253,-2699.156982421875,304.1511535644531,0.8856561183929443,0.2448819577693939,0.1719174534082412,293.23260498046875,297.1499938964844,293.1499938964844,0.2018918246030807,-4229.02197265625,304.1585998535156,0.9339115023612976,0.2830741107463836,0.2692044973373413,293.2838134765625,297.1499938964844,293.1499938964844,0.009448604658246,-2973.860107421875,301.8429260253906,0.5123650431632996,0.050000000745058,0.230537861585617,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,284.7504272460937,293.3904113769531,291.1714782714844,1.0,0.2249351292848587,0.7981444001197815,0.7981444001197815,1.0,1.0,-0.9935792684555054,0.3976988494396209,0.595880389213562,0.2314071804285049,0.0,0.0,0.2089867293834686,38.76486206054688,25.0,2.715348482131958,-5430.779296875,121.18424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209198907017707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511258035898208,0.1511300951242447,-4.298382009437773e-06,0.0,0.000122718323837,0.0,0.0,6.014339447021484,0.0,0.0,0.0,0.2780208587646484,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674190744757652,-1690.396484375,304.1534423828125,0.6997986435890198,0.1183082610368728,0.1076476201415062,293.6222839355469,297.1499938964844,293.1499938964844,0.0027662168722599,-221.0380706787109,294.9506530761719,0.5123650431632996,0.050000000745058,0.0486000813543796,293.1660461425781,297.1499938964844,293.1499938964844,0.1679683178663253,-2699.156982421875,304.1511535644531,0.8856561183929443,0.2448819577693939,0.1719174534082412,293.23260498046875,297.1499938964844,293.1499938964844,0.2018918246030807,-4229.02197265625,304.1585998535156,0.9339115023612976,0.2830741107463836,0.2692044973373413,293.2838134765625,297.1499938964844,293.1499938964844,0.009448604658246,-2973.860107421875,301.8429260253906,0.5123650431632996,0.050000000745058,0.230537861585617,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,284.7504272460937,293.3904113769531,291.1714782714844,1.0,0.2249351292848587,0.7981444001197815,0.7981444001197815,1.0,1.0,-0.9935792684555054,0.3976988494396209,0.595880389213562,0.2314071804285049,0.0,0.0,0.2089867293834686,38.76486206054688,25.0,2.715348482131958,-5430.779296875,121.18424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209198907017707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511258035898208,0.1511300951242447,-4.298382009437773e-06,0.0,0.000122718323837,0.0,0.0,6.014339447021484,0.0,0.0,0.0,0.2780208587646484,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671562850475311,-1685.7445068359375,304.1532897949219,0.7065129280090332,0.1180659011006355,0.107357420027256,293.61383056640625,297.1499938964844,293.1499938964844,0.002718964125961,-217.2777862548828,294.89208984375,0.5179784893989563,0.050000000745058,0.0485323294997215,293.1646728515625,297.1499938964844,293.1499938964844,0.1679458767175674,-2698.88916015625,304.1510009765625,0.8947223424911499,0.2449516505002975,0.171910360455513,293.2314758300781,297.1499938964844,293.1499938964844,0.2010733932256698,-4215.396484375,304.1585388183594,0.9434781074523926,0.2822494208812713,0.2683508098125458,293.2833557128906,297.1499938964844,293.1499938964844,0.0093967979773879,-2963.4912109375,301.82110595703125,0.5179784893989563,0.050000000745058,0.2302164733409881,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,284.7630615234375,293.38153076171875,291.17205810546875,1.0,0.2222160696983337,0.7981128096580505,0.7981128096580505,1.0,1.0,-0.9917306900024414,0.3965295553207397,0.5952011346817017,0.2318808585405349,0.0,0.0,0.2074573785066604,37.04610443115234,25.0,2.0219099521636963,-5407.16455078125,117.85236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1205010339617729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502354741096496,0.1502397656440735,-4.2967676563421264e-06,0.0,0.0001222932332893,0.0,0.0,5.975285053253174,0.0,0.0,0.0,0.2778695225715637,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.066917285323143,-1681.52490234375,304.15313720703125,0.7124026417732239,0.1178367286920547,0.1070912927389144,293.6053771972656,297.1499938964844,293.1499938964844,0.0026735353749245,-213.6635589599609,294.8346252441406,0.5231727957725525,0.050000000745058,0.0484751462936401,293.163330078125,297.1499938964844,293.1499938964844,0.1679499745368957,-2698.96923828125,304.1507873535156,0.9029426574707032,0.2450308203697204,0.1719199419021606,293.2303466796875,297.1499938964844,293.1499938964844,0.2002868503332138,-4202.3095703125,304.1584167480469,0.9517577290534972,0.2814396619796753,0.267523318529129,293.2828369140625,297.1499938964844,293.1499938964844,0.0093487910926342,-2953.93701171875,301.7994384765625,0.5231727957725525,0.050000000745058,0.2299452275037765,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,284.7755432128906,293.3730773925781,291.1721496582031,1.0,0.2198133021593094,0.7980972528457642,0.7980972528457642,1.0,1.0,-0.9900354743003844,0.3954381346702575,0.594597339630127,0.2323684990406036,0.0,0.0,0.2059548944234848,35.59640884399414,25.0,1.0776824951171875,-5384.216796875,115.02040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,304.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1200794428586959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493543088436126,0.1493586152791977,-4.2951410250680055e-06,0.0,0.0001218653706018,0.0,0.0,5.936645984649658,0.0,0.0,0.0,0.2777194678783417,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664897263050079,-1673.998291015625,304.1528015136719,0.7220668792724609,0.1174101307988166,0.1066105440258979,293.5887756347656,297.1499938964844,293.1499938964844,0.0025868115480989,-206.7639923095703,294.72265625,0.532627522945404,0.050000000745058,0.0483822859823703,293.1607666015625,297.1499938964844,293.1499938964844,0.1680097728967666,-2699.7998046875,304.1504211425781,0.918628454208374,0.2452090680599212,0.1719710528850555,293.2281188964844,297.1499938964844,293.1499938964844,0.198785126209259,-4177.32080078125,304.1581115722656,0.965377688407898,0.2798589468002319,0.2659284770488739,293.2817687988281,297.1499938964844,293.1499938964844,0.0092606088146567,-2936.475830078125,301.7563781738281,0.532627522945404,0.050000000745058,0.229504719376564,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,284.8001708984375,293.35748291015625,291.1716613769531,1.0,0.2158153653144836,0.798066258430481,0.798066258430481,1.0,1.0,-0.9869655966758728,0.3934259712696075,0.5935396552085876,0.2333425134420395,0.0,0.0,0.2030746042728424,33.24394989013672,25.0,-0.3639498949050903,-5340.9287109375,110.37379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1192281171679496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476713567972183,0.1476756483316421,-4.2919768930005375e-06,0.0,0.000121001379739,0.0,0.0,5.862915515899658,0.0,0.0,0.0,0.2774321436882019,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664897263050079,-1673.998291015625,304.1528015136719,0.7220668792724609,0.1174101307988166,0.1066105440258979,293.5887756347656,297.1499938964844,293.1499938964844,0.0025868115480989,-206.7639923095703,294.72265625,0.532627522945404,0.050000000745058,0.0483822859823703,293.1607666015625,297.1499938964844,293.1499938964844,0.1680097728967666,-2699.7998046875,304.1504211425781,0.918628454208374,0.2452090680599212,0.1719710528850555,293.2281188964844,297.1499938964844,293.1499938964844,0.198785126209259,-4177.32080078125,304.1581115722656,0.965377688407898,0.2798589468002319,0.2659284770488739,293.2817687988281,297.1499938964844,293.1499938964844,0.0092606088146567,-2936.475830078125,301.7563781738281,0.532627522945404,0.050000000745058,0.229504719376564,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,284.8001708984375,293.35748291015625,291.1716613769531,1.0,0.2158153653144836,0.798066258430481,0.798066258430481,1.0,1.0,-0.9869655966758728,0.3934259712696075,0.5935396552085876,0.2333425134420395,0.0,0.0,0.2030746042728424,33.24394989013672,25.0,-0.3639498949050903,-5340.9287109375,110.37379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1192281171679496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476713567972183,0.1476756483316421,-4.2919768930005375e-06,0.0,0.000121001379739,0.0,0.0,5.862915515899658,0.0,0.0,0.0,0.2774321436882019,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661124512553215,-1667.373779296875,304.1524963378906,0.7297796010971069,0.1170175224542617,0.1061837971210479,293.5727844238281,297.1499938964844,293.1499938964844,0.002504636067897,-200.22271728515625,294.614501953125,0.5407582521438599,0.050000000745058,0.0483117960393428,293.1584777832031,297.1499938964844,293.1499938964844,0.1681144833564758,-2701.203125,304.1501159667969,0.9325858950614928,0.2454048097133636,0.1720527857542038,293.2259216308594,297.1499938964844,293.1499938964844,0.1973553150892257,-4153.50341796875,304.15777587890625,0.9756033420562744,0.2783237993717193,0.2644005715847015,293.2806396484375,297.1499938964844,293.1499938964844,0.0091802831739187,-2920.616943359375,301.71368408203125,0.5407582521438599,0.050000000745058,0.2291703671216964,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,284.8242492675781,293.343505859375,291.1708068847656,1.0,0.21268330514431,0.798035204410553,0.798035204410553,1.0,1.0,-0.9842320084571838,0.3916060924530029,0.5926259160041809,0.2342793345451355,0.0,0.0,0.2003375738859176,31.459775924682617,25.0,-1.0779327154159546,-5300.685546875,106.77957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1183705329895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460910439491272,0.146095335483551,-4.289006483304547e-06,0.0,0.0001201310442411,0.0,0.0,5.793856620788574,0.0,0.0,0.0,0.2771628499031067,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661124512553215,-1667.373779296875,304.1524963378906,0.7297796010971069,0.1170175224542617,0.1061837971210479,293.5727844238281,297.1499938964844,293.1499938964844,0.002504636067897,-200.22271728515625,294.614501953125,0.5407582521438599,0.050000000745058,0.0483117960393428,293.1584777832031,297.1499938964844,293.1499938964844,0.1681144833564758,-2701.203125,304.1501159667969,0.9325858950614928,0.2454048097133636,0.1720527857542038,293.2259216308594,297.1499938964844,293.1499938964844,0.1973553150892257,-4153.50341796875,304.15777587890625,0.9756033420562744,0.2783237993717193,0.2644005715847015,293.2806396484375,297.1499938964844,293.1499938964844,0.0091802831739187,-2920.616943359375,301.71368408203125,0.5407582521438599,0.050000000745058,0.2291703671216964,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,284.8242492675781,293.343505859375,291.1708068847656,1.0,0.21268330514431,0.798035204410553,0.798035204410553,1.0,1.0,-0.9842320084571838,0.3916060924530029,0.5926259160041809,0.2342793345451355,0.0,0.0,0.2003375738859176,31.459775924682617,25.0,-1.0779327154159546,-5300.685546875,106.77957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1183705329895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460910439491272,0.146095335483551,-4.289006483304547e-06,0.0,0.0001201310442411,0.0,0.0,5.793856620788574,0.0,0.0,0.0,0.2771628499031067,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657727867364883,-1661.4200439453125,304.1522216796875,0.736052393913269,0.1166512742638588,0.1057981476187706,293.5576171875,297.1499938964844,293.1499938964844,0.0024259763304144,-193.9573516845703,294.509521484375,0.5475872159004211,0.050000000745058,0.048257976770401,293.1564025878906,297.1499938964844,293.1499938964844,0.1682474315166473,-2702.960205078125,304.1498718261719,0.9440978169441224,0.2456086128950119,0.1721540838479995,293.22381591796875,297.1499938964844,293.1499938964844,0.1959834992885589,-4130.6181640625,304.157470703125,0.9831604957580566,0.2768292725086212,0.2629286050796509,293.2795715332031,297.1499938964844,293.1499938964844,0.0091057065874338,-2905.90478515625,301.6712341308594,0.5475872159004211,0.050000000745058,0.2289150655269622,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,284.8475646972656,293.3310546875,291.1697998046875,1.0,0.2102147787809372,0.7980031967163086,0.7980031967163086,1.0,1.0,-0.9817531704902648,0.3899488449096679,0.5918043255805969,0.2351434826850891,0.0,0.0,0.1977480202913284,30.09786033630371,25.0,-1.3840539455413818,-5263.06103515625,103.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.974609375,18000.0,0.0,0.0,0.1175144985318183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446088850498199,0.1446131765842437,-4.286231160222087e-06,0.0,0.00011926228035,0.0,0.0,5.729252338409424,0.0,0.0,0.0,0.2769111096858978,4.0,0.0,1.0
