time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657727867364883,-1661.4200439453125,304.1522216796875,0.736052393913269,0.1166512742638588,0.1057981476187706,293.5576171875,297.1499938964844,293.1499938964844,0.0024259763304144,-193.9573516845703,294.509521484375,0.5475872159004211,0.050000000745058,0.048257976770401,293.1564025878906,297.1499938964844,293.1499938964844,0.1682474315166473,-2702.960205078125,304.1498718261719,0.9440978169441224,0.2456086128950119,0.1721540838479995,293.22381591796875,297.1499938964844,293.1499938964844,0.1959834992885589,-4130.6181640625,304.157470703125,0.9831604957580566,0.2768292725086212,0.2629286050796509,293.2795715332031,297.1499938964844,293.1499938964844,0.0091057065874338,-2905.90478515625,301.6712341308594,0.5475872159004211,0.050000000745058,0.2289150655269622,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,284.8475646972656,293.3310546875,291.1697998046875,1.0,0.2102147787809372,0.7980031967163086,0.7980031967163086,1.0,1.0,-0.9817531704902648,0.3899488449096679,0.5918043255805969,0.2351434826850891,0.0,0.0,0.1977480202913284,30.09786033630371,25.0,-1.3840539455413818,-5263.06103515625,103.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.974609375,18000.0,0.0,0.0,0.1175144985318183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446088850498199,0.1446131765842437,-4.286231160222087e-06,0.0,0.00011926228035,0.0,0.0,5.729252338409424,0.0,0.0,0.0,0.2769111096858978,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654613152146339,-1655.967041015625,304.1520080566406,0.7411524057388306,0.1163053140044212,0.1054437831044197,293.5433959960937,297.1499938964844,293.1499938964844,0.002349896589294,-187.89370727539065,294.4070129394531,0.5532363057136536,0.050000000745058,0.0482165738940238,293.15460205078125,297.1499938964844,293.1499938964844,0.1683946698904037,-2704.890380859375,304.149658203125,0.9533050656318665,0.2458104938268661,0.1722650378942489,293.2217712402344,297.1499938964844,293.1499938964844,0.1946601867675781,-4108.505859375,304.1571960449219,0.9887039661407472,0.2753719091415405,0.2615047395229339,293.278564453125,297.1499938964844,293.1499938964844,0.0090353703126311,-2892.012451171875,301.6289367675781,0.5532363057136536,0.050000000745058,0.2287186682224273,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,284.869873046875,293.3199768066406,291.1687316894531,1.0,0.2082509398460388,0.7979711890220642,0.7979711890220642,1.0,1.0,-0.9794667959213256,0.388432115316391,0.5910347104072571,0.235906720161438,0.0,0.0,0.195302277803421,29.04963111877441,28.0,-1.4767557382583618,-5227.75244140625,101.7262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166694089770317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432221531867981,0.1432264298200607,-4.2836459215322975e-06,0.0,0.0001184046195703,0.0,0.0,5.6689534187316895,0.0,0.0,0.0,0.2766763269901275,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654613152146339,-1655.967041015625,304.1520080566406,0.7411524057388306,0.1163053140044212,0.1054437831044197,293.5433959960937,297.1499938964844,293.1499938964844,0.002349896589294,-187.89370727539065,294.4070129394531,0.5532363057136536,0.050000000745058,0.0482165738940238,293.15460205078125,297.1499938964844,293.1499938964844,0.1683946698904037,-2704.890380859375,304.149658203125,0.9533050656318665,0.2458104938268661,0.1722650378942489,293.2217712402344,297.1499938964844,293.1499938964844,0.1946601867675781,-4108.505859375,304.1571960449219,0.9887039661407472,0.2753719091415405,0.2615047395229339,293.278564453125,297.1499938964844,293.1499938964844,0.0090353703126311,-2892.012451171875,301.6289367675781,0.5532363057136536,0.050000000745058,0.2287186682224273,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,284.869873046875,293.3199768066406,291.1687316894531,1.0,0.2082509398460388,0.7979711890220642,0.7979711890220642,1.0,1.0,-0.9794667959213256,0.388432115316391,0.5910347104072571,0.235906720161438,0.0,0.0,0.195302277803421,29.04963111877441,28.0,-1.4767557382583618,-5227.75244140625,101.7262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166694089770317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432221531867981,0.1432264298200607,-4.2836459215322975e-06,0.0,0.0001184046195703,0.0,0.0,5.6689534187316895,0.0,0.0,0.0,0.2766763269901275,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653213709592819,-1653.5213623046875,304.1518859863281,0.7419652342796326,0.1161371245980262,0.1052842736244201,293.5367126464844,297.1499938964844,293.1499938964844,0.0023129826877266,-184.9506072998047,294.3564147949219,0.5543524026870728,0.050000000745058,0.0482086949050426,293.1538391113281,297.1499938964844,293.1499938964844,0.1684776842594146,-2705.974853515625,304.1495666503906,0.9551572799682616,0.2459058761596679,0.1723276227712631,293.2207946777344,297.1499938964844,293.1499938964844,0.1940230280160904,-4097.8505859375,304.15704345703125,0.9893401861190796,0.2746555209159851,0.2608179450035095,293.2781066894531,297.1499938964844,293.1499938964844,0.0090037854388356,-2885.848876953125,301.6077880859375,0.5543524026870728,0.050000000745058,0.2286812961101532,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,284.8805236816406,293.31494140625,291.1681823730469,1.0,0.2078916281461715,0.7979552149772644,0.7979552149772644,1.0,1.0,-0.9784718751907348,0.3877620995044708,0.5907097458839417,0.2362636029720306,0.0,0.0,0.1941351592540741,28.850698471069336,28.0,-1.587141990661621,-5211.04736328125,101.18358612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1162538602948188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425634026527404,0.1425676941871643,-4.282420832169009e-06,0.0,0.0001179828905151,0.0,0.0,5.640357494354248,0.0,0.0,0.0,0.2765650451183319,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651905983686447,-1651.239501953125,304.1517944335937,0.7415105104446411,0.1159691214561462,0.1051340997219085,293.5303649902344,297.1499938964844,293.1499938964844,0.0022767051123082,-182.05841064453125,294.3060302734375,0.5542344450950623,0.050000000745058,0.0482095219194889,293.15313720703125,297.1499938964844,293.1499938964844,0.1685648560523986,-2707.112548828125,304.1495056152344,0.9551031589508056,0.2459924966096878,0.1723917126655578,293.2198486328125,297.1499938964844,293.1499938964844,0.1934028267860412,-4087.4755859375,304.1568908691406,0.988510251045227,0.2739455103874206,0.2601464688777923,293.2776794433594,297.1499938964844,293.1499938964844,0.0089746098965406,-2880.229736328125,301.58660888671875,0.5542344450950623,0.050000000745058,0.2286852151155471,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,284.89080810546875,293.3102722167969,291.1674499511719,1.0,0.2078658938407898,0.7979404926300049,0.7979404926300049,1.0,1.0,-0.9775683879852296,0.3871475458145141,0.5904208421707153,0.236603170633316,0.0,0.0,0.1930247843265533,28.87255477905273,31.0,-1.8305747509002688,-5195.04931640625,101.02842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158450618386268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141933411359787,0.1419376879930496,-4.281242127035512e-06,0.0,0.0001175680154119,0.0,0.0,5.613027572631836,0.0,0.0,0.0,0.2764586508274078,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649464800953865,-1646.9859619140625,304.151611328125,0.7377583980560303,0.1156306713819503,0.1048514544963836,293.5187072753906,297.1499938964844,293.1499938964844,0.0022053741849958,-176.3712615966797,294.2054748535156,0.5512176752090454,0.050000000745058,0.0482310689985752,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366664409637,-2709.35009765625,304.1493835449219,0.9506452083587646,0.2461334764957428,0.1725137829780578,293.2180480957031,297.1499938964844,293.1499938964844,0.1922023743391037,-4067.375732421875,304.1565856933594,0.9833821654319764,0.272542655467987,0.2588402032852173,293.2769470214844,297.1499938964844,293.1499938964844,0.0089215906336903,-2870.188720703125,301.5440673828125,0.5512176752090454,0.050000000745058,0.2287874221801757,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,284.9103698730469,293.30194091796875,291.16583251953125,1.0,0.208659827709198,0.7979110479354858,0.7979110479354858,1.0,1.0,-0.9759564399719238,0.3860491216182709,0.5899073481559753,0.2372124344110489,0.0,0.0,0.1909892559051513,29.419788360595703,34.0,-2.177426338195801,-5165.400390625,101.59593963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150544956326484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407809555530548,0.1407852321863174,-4.279061613488011e-06,0.0,0.0001167656810139,0.0,0.0,5.563068866729736,0.0,0.0,0.0,0.2762637734413147,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649464800953865,-1646.9859619140625,304.151611328125,0.7377583980560303,0.1156306713819503,0.1048514544963836,293.5187072753906,297.1499938964844,293.1499938964844,0.0022053741849958,-176.3712615966797,294.2054748535156,0.5512176752090454,0.050000000745058,0.0482310689985752,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366664409637,-2709.35009765625,304.1493835449219,0.9506452083587646,0.2461334764957428,0.1725137829780578,293.2180480957031,297.1499938964844,293.1499938964844,0.1922023743391037,-4067.375732421875,304.1565856933594,0.9833821654319764,0.272542655467987,0.2588402032852173,293.2769470214844,297.1499938964844,293.1499938964844,0.0089215906336903,-2870.188720703125,301.5440673828125,0.5512176752090454,0.050000000745058,0.2287874221801757,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,284.9103698730469,293.30194091796875,291.16583251953125,1.0,0.208659827709198,0.7979110479354858,0.7979110479354858,1.0,1.0,-0.9759564399719238,0.3860491216182709,0.5899073481559753,0.2372124344110489,0.0,0.0,0.1909892559051513,29.419788360595703,34.0,-2.177426338195801,-5165.400390625,101.59593963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150544956326484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407809555530548,0.1407852321863174,-4.279061613488011e-06,0.0,0.0001167656810139,0.0,0.0,5.563068866729736,0.0,0.0,0.0,0.2762637734413147,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647171586751937,-1642.992919921875,304.1514587402344,0.7311959266662598,0.1152859255671501,0.1045848354697227,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350118331611,-170.75924682617188,294.1050109863281,0.5454159379005432,0.050000000745058,0.0482746101915836,293.1513671875,297.1499938964844,293.1499938964844,0.1688893586397171,-2711.3310546875,304.1493225097656,0.9415166974067688,0.246222972869873,0.17261803150177,293.21636962890625,297.1499938964844,293.1499938964844,0.1910443753004074,-4047.956298828125,304.1563415527344,0.9741782546043396,0.2711608111858368,0.2575761973857879,293.2763977050781,297.1499938964844,293.1499938964844,0.0088741285726428,-2861.380615234375,301.50128173828125,0.5454159379005432,0.050000000745058,0.2289939671754837,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,284.92852783203125,293.2947998046875,291.1642150878906,1.0,0.2103753834962844,0.7978816628456116,0.7978816628456116,1.0,1.0,-0.9745447039604188,0.3850962519645691,0.5894484519958496,0.23772032558918,0.0,0.0,0.1891781240701675,30.52313041687012,37.0,-2.272216320037842,-5138.54443359375,103.12586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143112033605575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397628486156463,0.139767125248909,-4.2771321204782e-06,0.0,0.0001160113461082,0.0,0.0,5.519002437591553,0.0,0.0,0.0,0.2760917842388153,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647171586751937,-1642.992919921875,304.1514587402344,0.7311959266662598,0.1152859255671501,0.1045848354697227,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350118331611,-170.75924682617188,294.1050109863281,0.5454159379005432,0.050000000745058,0.0482746101915836,293.1513671875,297.1499938964844,293.1499938964844,0.1688893586397171,-2711.3310546875,304.1493225097656,0.9415166974067688,0.246222972869873,0.17261803150177,293.21636962890625,297.1499938964844,293.1499938964844,0.1910443753004074,-4047.956298828125,304.1563415527344,0.9741782546043396,0.2711608111858368,0.2575761973857879,293.2763977050781,297.1499938964844,293.1499938964844,0.0088741285726428,-2861.380615234375,301.50128173828125,0.5454159379005432,0.050000000745058,0.2289939671754837,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,284.92852783203125,293.2947998046875,291.1642150878906,1.0,0.2103753834962844,0.7978816628456116,0.7978816628456116,1.0,1.0,-0.9745447039604188,0.3850962519645691,0.5894484519958496,0.23772032558918,0.0,0.0,0.1891781240701675,30.52313041687012,37.0,-2.272216320037842,-5138.54443359375,103.12586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143112033605575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397628486156463,0.139767125248909,-4.2771321204782e-06,0.0,0.0001160113461082,0.0,0.0,5.519002437591553,0.0,0.0,0.0,0.2760917842388153,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644959807395935,-1639.1424560546875,304.1513366699219,0.722832977771759,0.114932470023632,0.1043274402618408,293.4996032714844,297.1499938964844,293.1499938964844,0.0020649414509534,-165.16819763183594,294.004150390625,0.5379122495651245,0.050000000745058,0.0483356080949306,293.15106201171875,297.1499938964844,293.1499938964844,0.1690092235803604,-2712.87890625,304.1493530273437,0.929124653339386,0.2462515383958816,0.1726943850517273,293.2147827148437,297.1499938964844,293.1499938964844,0.1899216324090957,-4029.0966796875,304.1560974121094,0.961548626422882,0.2697985768318176,0.2563484013080597,293.2760314941406,297.1499938964844,293.1499938964844,0.008830795995891,-2853.483154296875,301.45819091796875,0.5379122495651245,0.050000000745058,0.2292833179235458,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,284.9452209472656,293.2887878417969,291.16259765625,1.0,0.2127979099750518,0.7978453636169434,0.7978453636169434,1.0,1.0,-0.9732744097709656,0.3842578530311584,0.5890165567398071,0.2381244152784347,0.0,0.0,0.1875783950090408,32.06725311279297,40.0,-2.223453521728516,-5114.1396484375,105.4113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136268451809883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388675272464752,0.1388718038797378,-4.275435912859393e-06,0.0,0.0001153167977463,0.0,0.0,5.480307579040527,0.0,0.0,0.0,0.2759407460689544,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644959807395935,-1639.1424560546875,304.1513366699219,0.722832977771759,0.114932470023632,0.1043274402618408,293.4996032714844,297.1499938964844,293.1499938964844,0.0020649414509534,-165.16819763183594,294.004150390625,0.5379122495651245,0.050000000745058,0.0483356080949306,293.15106201171875,297.1499938964844,293.1499938964844,0.1690092235803604,-2712.87890625,304.1493530273437,0.929124653339386,0.2462515383958816,0.1726943850517273,293.2147827148437,297.1499938964844,293.1499938964844,0.1899216324090957,-4029.0966796875,304.1560974121094,0.961548626422882,0.2697985768318176,0.2563484013080597,293.2760314941406,297.1499938964844,293.1499938964844,0.008830795995891,-2853.483154296875,301.45819091796875,0.5379122495651245,0.050000000745058,0.2292833179235458,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,284.9452209472656,293.2887878417969,291.16259765625,1.0,0.2127979099750518,0.7978453636169434,0.7978453636169434,1.0,1.0,-0.9732744097709656,0.3842578530311584,0.5890165567398071,0.2381244152784347,0.0,0.0,0.1875783950090408,32.06725311279297,40.0,-2.223453521728516,-5114.1396484375,105.4113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136268451809883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388675272464752,0.1388718038797378,-4.275435912859393e-06,0.0,0.0001153167977463,0.0,0.0,5.480307579040527,0.0,0.0,0.0,0.2759407460689544,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642782673239708,-1635.3514404296875,304.1512451171875,0.7131630778312683,0.1145689561963081,0.1040745303034782,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946829415857,-159.55967712402344,293.9026184082031,0.5296008586883545,0.050000000745058,0.0484106019139289,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150537848472596,0.2462101131677627,0.1727338880300521,293.2133178710937,297.1499938964844,293.1499938964844,0.1888289451599121,-4010.709716796875,304.1558837890625,0.9462890028953552,0.268455296754837,0.255152553319931,293.2758483886719,297.1499938964844,293.1499938964844,0.0087905311957001,-2846.25390625,301.41473388671875,0.5296008586883545,0.050000000745058,0.2296390533447265,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,284.9604797363281,293.2837219238281,291.1611328125,1.0,0.2157572954893112,0.7978091239929199,0.7978091239929199,1.0,1.0,-0.972100019454956,0.3835079073905945,0.5885921120643616,0.2384314686059951,0.0,0.0,0.1861717700958252,33.964202880859375,43.0,-2.075929880142212,-5091.939453125,108.29520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130100339651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380843818187713,0.138088658452034,-4.273953436495503e-06,0.0,0.0001146908180089,0.0,0.0,5.446504592895508,0.0,0.0,0.0,0.2758087813854217,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642782673239708,-1635.3514404296875,304.1512451171875,0.7131630778312683,0.1145689561963081,0.1040745303034782,293.4921264648437,297.1499938964844,293.1499938964844,0.0019946829415857,-159.55967712402344,293.9026184082031,0.5296008586883545,0.050000000745058,0.0484106019139289,293.151123046875,297.1499938964844,293.1499938964844,0.1690841913223266,-2713.8388671875,304.1494445800781,0.9150537848472596,0.2462101131677627,0.1727338880300521,293.2133178710937,297.1499938964844,293.1499938964844,0.1888289451599121,-4010.709716796875,304.1558837890625,0.9462890028953552,0.268455296754837,0.255152553319931,293.2758483886719,297.1499938964844,293.1499938964844,0.0087905311957001,-2846.25390625,301.41473388671875,0.5296008586883545,0.050000000745058,0.2296390533447265,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,284.9604797363281,293.2837219238281,291.1611328125,1.0,0.2157572954893112,0.7978091239929199,0.7978091239929199,1.0,1.0,-0.972100019454956,0.3835079073905945,0.5885921120643616,0.2384314686059951,0.0,0.0,0.1861717700958252,33.964202880859375,43.0,-2.075929880142212,-5091.939453125,108.29520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130100339651107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380843818187713,0.138088658452034,-4.273953436495503e-06,0.0,0.0001146908180089,0.0,0.0,5.446504592895508,0.0,0.0,0.0,0.2758087813854217,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641696900129318,-1633.4605712890625,304.1512145996094,0.7078089714050293,0.1143832132220268,0.1039487272500991,293.4888916015625,297.1499938964844,293.1499938964844,0.0019593704491853,-156.73988342285156,293.8515014648437,0.5253576636314392,0.050000000745058,0.0484524890780448,293.1513061523437,297.1499938964844,293.1499938964844,0.169101282954216,-2714.05322265625,304.1495056152344,0.907973051071167,0.2461601793766021,0.1727371215820312,293.2126159667969,297.1499938964844,293.1499938964844,0.1882927417755127,-4001.67529296875,304.1557922363281,0.9380024075508118,0.2677907049655914,0.2545656859874725,293.2758178710937,297.1499938964844,293.1499938964844,0.0087712910026311,-2842.830810546875,301.39288330078125,0.5253576636314392,0.050000000745058,0.2298377454280853,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,284.9675598144531,293.281494140625,291.16046142578125,1.0,0.217395395040512,0.7977909445762634,0.7977909445762634,1.0,1.0,-0.9715372920036316,0.3831585943698883,0.5883787274360657,0.2385523170232772,0.0,0.0,0.185534656047821,35.0233268737793,43.0,-1.9798659086227417,-5081.59130859375,109.92271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1127289459109306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377310007810592,0.1377352774143219,-4.273285412637051e-06,0.0,0.0001144055495387,0.0,0.0,5.4312663078308105,0.0,0.0,0.0,0.2757493257522583,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640608519315719,-1631.5648193359375,304.1512145996094,0.702247142791748,0.1141949221491813,0.1038229092955589,293.4859924316406,297.1499938964844,293.1499938964844,0.0019238960230723,-153.90660095214844,293.8001708984375,0.5211463570594788,0.050000000745058,0.048496875911951,293.1515808105469,297.1499938964844,293.1499938964844,0.1691031455993652,-2714.0693359375,304.14959716796875,0.901216208934784,0.2460895776748657,0.1727280914783477,293.2119445800781,297.1499938964844,293.1499938964844,0.1877626776695251,-3992.73681640625,304.1557006835937,0.929510533809662,0.2671307623386383,0.2539856433868408,293.2758178710937,297.1499938964844,293.1499938964844,0.0087525211274623,-2839.506591796875,301.3709411621094,0.5211463570594788,0.050000000745058,0.2300482988357544,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,284.9742736816406,293.27947998046875,291.1598205566406,1.0,0.2191179096698761,0.797773540019989,0.797773540019989,1.0,1.0,-0.9709852933883668,0.3828225135803222,0.5881628394126892,0.2386538088321685,0.0,0.0,0.1849373131990432,36.1453857421875,46.0,-1.8729825019836424,-5071.70458984375,111.65462493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,304.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1124664396047592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374006271362304,0.1374049037694931,-4.272661954018986e-06,0.0,0.0001141391403507,0.0,0.0,5.417028427124023,0.0,0.0,0.0,0.2756937742233276,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638420954346656,-1627.75390625,304.1511535644531,0.6911035180091858,0.1138116270303726,0.1035709604620933,293.48095703125,297.1499938964844,293.1499938964844,0.0018523677717894,-148.192138671875,293.6967468261719,0.5130032896995544,0.050000000745058,0.0485920421779155,293.15240478515625,297.1499938964844,293.1499938964844,0.1690577119588852,-2713.4638671875,304.1498107910156,0.8880274891853333,0.2458834052085876,0.1726705431938171,293.21063232421875,297.1499938964844,293.1499938964844,0.1867198497056961,-3975.129638671875,304.1555480957031,0.9127656817436218,0.2658247649669647,0.2528450191020965,293.27593994140625,297.1499938964844,293.1499938964844,0.008716095238924,-2833.08544921875,301.3267517089844,0.5130032896995544,0.050000000745058,0.2304997146129608,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,284.9867248535156,293.2760925292969,291.1586303710937,1.0,0.2227621078491211,0.7977386116981506,0.7977386116981506,1.0,1.0,-0.9699009656906128,0.3821801543235779,0.5877207517623901,0.2388066351413726,0.0,0.0,0.1838482469320297,38.55025100708008,49.0,-1.638771891593933,-5053.17724609375,115.3821029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119961887598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368008106946945,0.1368050873279571,-4.271532816346735e-06,0.0,0.0001136618957389,0.0,0.0,5.391200065612793,0.0,0.0,0.0,0.2755930423736572,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638420954346656,-1627.75390625,304.1511535644531,0.6911035180091858,0.1138116270303726,0.1035709604620933,293.48095703125,297.1499938964844,293.1499938964844,0.0018523677717894,-148.192138671875,293.6967468261719,0.5130032896995544,0.050000000745058,0.0485920421779155,293.15240478515625,297.1499938964844,293.1499938964844,0.1690577119588852,-2713.4638671875,304.1498107910156,0.8880274891853333,0.2458834052085876,0.1726705431938171,293.21063232421875,297.1499938964844,293.1499938964844,0.1867198497056961,-3975.129638671875,304.1555480957031,0.9127656817436218,0.2658247649669647,0.2528450191020965,293.27593994140625,297.1499938964844,293.1499938964844,0.008716095238924,-2833.08544921875,301.3267517089844,0.5130032896995544,0.050000000745058,0.2304997146129608,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,284.9867248535156,293.2760925292969,291.1586303710937,1.0,0.2227621078491211,0.7977386116981506,0.7977386116981506,1.0,1.0,-0.9699009656906128,0.3821801543235779,0.5877207517623901,0.2388066351413726,0.0,0.0,0.1838482469320297,38.55025100708008,49.0,-1.638771891593933,-5053.17724609375,115.3821029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.1119961887598037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368008106946945,0.1368050873279571,-4.271532816346735e-06,0.0,0.0001136618957389,0.0,0.0,5.391200065612793,0.0,0.0,0.0,0.2755930423736572,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636335015296936,-1624.1192626953125,304.151123046875,0.6802741289138794,0.113447368144989,0.1033338829874992,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798675689846,-142.39662170410156,293.592529296875,0.5053980350494385,0.050000000745058,0.0486942902207374,293.15350341796875,297.1499938964844,293.1499938964844,0.1689428985118866,-2711.95654296875,304.1500549316406,0.87520432472229,0.2455980330705642,0.1725609451532364,293.2093811035156,297.1499938964844,293.1499938964844,0.185698002576828,-3957.84375,304.1553955078125,0.8978115320205688,0.2645446062088012,0.2517333030700683,293.27618408203125,297.1499938964844,293.1499938964844,0.0086805969476699,-2826.8134765625,301.2822570800781,0.5053980350494385,0.050000000745058,0.2309847474098205,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,284.99951171875,293.2761535644531,291.157958984375,1.0,0.2266056537628173,0.797703742980957,0.797703742980957,1.0,1.0,-0.9688554406166076,0.3815769851207733,0.587278425693512,0.2389116734266281,0.0,0.0,0.1828375607728958,41.13375473022461,52.0,-0.98100346326828,-5035.6826171875,119.4044418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1115966737270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362590938806533,0.1362633556127548,-4.270536010153592e-06,0.0,0.0001132564357249,0.0,0.0,5.367921352386475,0.0,0.0,0.0,0.2755024135112762,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636335015296936,-1624.1192626953125,304.151123046875,0.6802741289138794,0.113447368144989,0.1033338829874992,293.4769897460937,297.1499938964844,293.1499938964844,0.0017798675689846,-142.39662170410156,293.592529296875,0.5053980350494385,0.050000000745058,0.0486942902207374,293.15350341796875,297.1499938964844,293.1499938964844,0.1689428985118866,-2711.95654296875,304.1500549316406,0.87520432472229,0.2455980330705642,0.1725609451532364,293.2093811035156,297.1499938964844,293.1499938964844,0.185698002576828,-3957.84375,304.1553955078125,0.8978115320205688,0.2645446062088012,0.2517333030700683,293.27618408203125,297.1499938964844,293.1499938964844,0.0086805969476699,-2826.8134765625,301.2822570800781,0.5053980350494385,0.050000000745058,0.2309847474098205,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,284.99951171875,293.2761535644531,291.157958984375,1.0,0.2266056537628173,0.797703742980957,0.797703742980957,1.0,1.0,-0.9688554406166076,0.3815769851207733,0.587278425693512,0.2389116734266281,0.0,0.0,0.1828375607728958,41.13375473022461,52.0,-0.98100346326828,-5035.6826171875,119.4044418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1115966737270355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362590938806533,0.1362633556127548,-4.270536010153592e-06,0.0,0.0001132564357249,0.0,0.0,5.367921352386475,0.0,0.0,0.0,0.2755024135112762,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634441673755645,-1620.8223876953125,304.15106201171875,0.6700343489646912,0.1130960285663604,0.1031200885772705,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064181156456,-136.52346801757812,293.4872436523437,0.498381108045578,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687573939561844,-2709.53564453125,304.1503601074219,0.8630250692367554,0.2452210187911987,0.1723955571651458,293.2081604003906,297.1499938964844,293.1499938964844,0.184703454375267,-3940.996337890625,304.1552429199219,0.884014904499054,0.2632911503314972,0.2506535351276397,293.27655029296875,297.1499938964844,293.1499938964844,0.0086458586156368,-2820.669677734375,301.2374267578125,0.498381108045578,0.050000000745058,0.2314967066049575,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,285.0106506347656,293.2765197753906,291.15740966796875,1.0,0.2305824309587478,0.7976682186126709,0.7976682186126709,1.0,1.0,-0.9678484201431274,0.3810101747512817,0.5868382453918457,0.2389756888151168,0.0,0.0,0.1818688213825225,43.860347747802734,55.0,-0.853375256061554,-5019.03662109375,123.66255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112615689635276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357378363609314,0.1357420980930328,-4.269601049600169e-06,0.0,0.00011291635019,0.0,0.0,5.345569133758545,0.0,0.0,0.0,0.2754159569740295,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634441673755645,-1620.8223876953125,304.15106201171875,0.6700343489646912,0.1130960285663604,0.1031200885772705,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064181156456,-136.52346801757812,293.4872436523437,0.498381108045578,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.1687573939561844,-2709.53564453125,304.1503601074219,0.8630250692367554,0.2452210187911987,0.1723955571651458,293.2081604003906,297.1499938964844,293.1499938964844,0.184703454375267,-3940.996337890625,304.1552429199219,0.884014904499054,0.2632911503314972,0.2506535351276397,293.27655029296875,297.1499938964844,293.1499938964844,0.0086458586156368,-2820.669677734375,301.2374267578125,0.498381108045578,0.050000000745058,0.2314967066049575,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,285.0106506347656,293.2765197753906,291.15740966796875,1.0,0.2305824309587478,0.7976682186126709,0.7976682186126709,1.0,1.0,-0.9678484201431274,0.3810101747512817,0.5868382453918457,0.2389756888151168,0.0,0.0,0.1818688213825225,43.860347747802734,55.0,-0.853375256061554,-5019.03662109375,123.66255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112615689635276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357378363609314,0.1357420980930328,-4.269601049600169e-06,0.0,0.00011291635019,0.0,0.0,5.345569133758545,0.0,0.0,0.0,0.2754159569740295,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632576420903205,-1617.5782470703125,304.1510314941406,0.660483717918396,0.1127389892935752,0.1029079854488372,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317077679559,-130.54995727539062,293.3804626464844,0.4918704330921173,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.168491244316101,-2706.076904296875,304.1506652832031,0.8516083359718323,0.244736447930336,0.1721610426902771,293.2069702148437,297.1499938964844,293.1499938964844,0.1837372630834579,-3924.613525390625,304.1551208496094,0.8710625767707825,0.2620595097541809,0.2495996356010437,293.2770080566406,297.1499938964844,293.1499938964844,0.0086117349565029,-2814.6572265625,301.192138671875,0.4918704330921173,0.050000000745058,0.2320302575826645,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,285.0199584960937,293.2769775390625,291.1567077636719,1.0,0.2346343994140625,0.7976326942443848,0.7976326942443848,1.0,1.0,-0.966822862625122,0.3804547488689422,0.5863680839538574,0.2389845699071884,0.0,0.0,0.1810090392827987,46.70075607299805,58.0,-0.9648422598838806,-5003.91357421875,128.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109808534383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352695971727371,0.1352738738059997,-4.268735210644081e-06,0.0,0.0001126314600696,0.0,0.0,5.325474262237549,0.0,0.0,0.0,0.2753378748893738,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632576420903205,-1617.5782470703125,304.1510314941406,0.660483717918396,0.1127389892935752,0.1029079854488372,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317077679559,-130.54995727539062,293.3804626464844,0.4918704330921173,0.050000000745058,0.0489146932959556,293.1567077636719,297.1499938964844,293.1499938964844,0.168491244316101,-2706.076904296875,304.1506652832031,0.8516083359718323,0.244736447930336,0.1721610426902771,293.2069702148437,297.1499938964844,293.1499938964844,0.1837372630834579,-3924.613525390625,304.1551208496094,0.8710625767707825,0.2620595097541809,0.2495996356010437,293.2770080566406,297.1499938964844,293.1499938964844,0.0086117349565029,-2814.6572265625,301.192138671875,0.4918704330921173,0.050000000745058,0.2320302575826645,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,285.0199584960937,293.2769775390625,291.1567077636719,1.0,0.2346343994140625,0.7976326942443848,0.7976326942443848,1.0,1.0,-0.966822862625122,0.3804547488689422,0.5863680839538574,0.2389845699071884,0.0,0.0,0.1810090392827987,46.70075607299805,58.0,-0.9648422598838806,-5003.91357421875,128.0944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109808534383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352695971727371,0.1352738738059997,-4.268735210644081e-06,0.0,0.0001126314600696,0.0,0.0,5.325474262237549,0.0,0.0,0.0,0.2753378748893738,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.063163124024868,-1615.9344482421875,304.1510009765625,0.6559823155403137,0.1125569865107536,0.1028003469109535,293.4710388183594,297.1499938964844,293.1499938964844,0.0015938117867335,-127.5198211669922,293.326416015625,0.4887501895427704,0.050000000745058,0.0489723831415176,293.1577453613281,297.1499938964844,293.1499938964844,0.1683215498924255,-2703.874755859375,304.1508483886719,0.8461865782737732,0.244448110461235,0.1720132529735565,293.2063903808594,297.1499938964844,293.1499938964844,0.1832635402679443,-3916.57373046875,304.1550598144531,0.8649365305900574,0.2614518404006958,0.2490819692611694,293.2772521972656,297.1499938964844,293.1499938964844,0.0085947997868061,-2811.67041015625,301.1693420410156,0.4887501895427704,0.050000000745058,0.2323039025068283,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,285.0238952636719,293.2772216796875,291.1563415527344,1.0,0.2366759926080703,0.7976149320602417,0.7976149320602417,1.0,1.0,-0.9662927389144896,0.3801768720149994,0.586115837097168,0.2389655262231826,0.0,0.0,0.1806206852197647,48.15699005126953,58.0,-0.9969896674156188,-4996.99560546875,130.36184692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1108598783612251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350585967302322,0.1350628584623336,-4.2683418541855644e-06,0.0,0.0001125086855608,0.0,0.0,5.316419124603272,0.0,0.0,0.0,0.2753026187419891,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630674585700035,-1614.27099609375,304.1510009765625,0.6516692042350769,0.1123728230595588,0.1026914492249488,293.4704895019531,297.1499938964844,293.1499938964844,0.0015555445570498,-124.45987701416016,293.2720031738281,0.4856848418712616,0.050000000745058,0.0490308627486228,293.1588439941406,297.1499938964844,293.1499938964844,0.168127566576004,-2701.359130859375,304.15106201171875,0.84095299243927,0.2441299259662628,0.171845406293869,293.205810546875,297.1499938964844,293.1499938964844,0.1827952861785888,-3908.62158203125,304.15496826171875,0.8590548634529114,0.2608492970466614,0.2485698610544204,293.2775573730469,297.1499938964844,293.1499938964844,0.0085779009386897,-2808.684326171875,301.1464233398437,0.4856848418712616,0.050000000745058,0.2325812876224517,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,285.0273742675781,293.27752685546875,291.15594482421875,1.0,0.2387206107378006,0.7975978851318359,0.7975978851318359,1.0,1.0,-0.9657490849494934,0.3798980116844177,0.5858510732650757,0.2389306277036667,0.0,0.0,0.1802572757005691,49.63277816772461,46.0,-1.016456961631775,-4990.47412109375,132.65554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.39288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107498705387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348611116409301,0.1348653882741928,-4.267973508831346e-06,0.0,0.0001123970359913,0.0,0.0,5.307946681976318,0.0,0.0,0.0,0.2752696275711059,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627625659108161,-1608.936767578125,304.15118408203125,0.652540922164917,0.1120314672589302,0.1023518070578575,293.4698181152344,297.1499938964844,293.1499938964844,0.001473840791732,-117.9218978881836,293.1629333496094,0.4868965744972229,0.050000000745058,0.0490075834095478,293.1611022949219,297.1499938964844,293.1499938964844,0.1675522178411483,-2693.87109375,304.15167236328125,0.8421503305435181,0.2434474825859069,0.1713629066944122,293.20458984375,297.1499938964844,293.1499938964844,0.1817451417446136,-3890.6923828125,304.15509033203125,0.8598241209983826,0.2596807777881622,0.2474306672811508,293.278076171875,297.1499938964844,293.1499938964844,0.008511365391314,-2794.503662109375,301.1007995605469,0.4868965744972229,0.050000000745058,0.2324708700180053,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,285.0337829589844,293.2780456542969,291.15631103515625,1.0,0.2370908111333847,0.797563910484314,0.797563910484314,1.0,1.0,-0.9632351398468018,0.3787370920181274,0.5844980478286743,0.2384510040283203,0.0,0.0,0.1794628500938415,49.01350402832031,34.0,0.7717822194099426,-4975.76220703125,131.0303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110554963350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344713419675827,0.1344756036996841,-4.267294571036473e-06,0.0,0.0001121992390835,0.0,0.0,5.291290283203125,0.0,0.0,0.0,0.2752049267292022,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627625659108161,-1608.936767578125,304.15118408203125,0.652540922164917,0.1120314672589302,0.1023518070578575,293.4698181152344,297.1499938964844,293.1499938964844,0.001473840791732,-117.9218978881836,293.1629333496094,0.4868965744972229,0.050000000745058,0.0490075834095478,293.1611022949219,297.1499938964844,293.1499938964844,0.1675522178411483,-2693.87109375,304.15167236328125,0.8421503305435181,0.2434474825859069,0.1713629066944122,293.20458984375,297.1499938964844,293.1499938964844,0.1817451417446136,-3890.6923828125,304.15509033203125,0.8598241209983826,0.2596807777881622,0.2474306672811508,293.278076171875,297.1499938964844,293.1499938964844,0.008511365391314,-2794.503662109375,301.1007995605469,0.4868965744972229,0.050000000745058,0.2324708700180053,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,285.0337829589844,293.2780456542969,291.15631103515625,1.0,0.2370908111333847,0.797563910484314,0.797563910484314,1.0,1.0,-0.9632351398468018,0.3787370920181274,0.5844980478286743,0.2384510040283203,0.0,0.0,0.1794628500938415,49.01350402832031,34.0,0.7717822194099426,-4975.76220703125,131.0303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110554963350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344713419675827,0.1344756036996841,-4.267294571036473e-06,0.0,0.0001121992390835,0.0,0.0,5.291290283203125,0.0,0.0,0.0,0.2752049267292022,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623973384499549,-1602.5330810546875,304.1513977050781,0.661857545375824,0.1117573082447052,0.1019593924283981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013880680780857,-111.05035400390624,293.05450439453125,0.4943883717060089,0.050000000745058,0.0488698743283748,293.16326904296875,297.1499938964844,293.1499938964844,0.166810855269432,-2684.212158203125,304.15234375,0.8535916805267334,0.2427287697792053,0.1707673966884613,293.20318603515625,297.1499938964844,293.1499938964844,0.1806221753358841,-3871.44482421875,304.1552429199219,0.871580958366394,0.2585871815681457,0.2462433576583862,293.2784118652344,297.1499938964844,293.1499938964844,0.0084189008921384,-2773.5400390625,301.0560607910156,0.4943883717060089,0.050000000745058,0.2318176478147506,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,285.03863525390625,293.2784118652344,291.1585388183594,1.0,0.231399729847908,0.7975298762321472,0.7975298762321472,1.0,1.0,-0.9596753716468812,0.3771485388278961,0.5825268030166626,0.2376356571912765,0.0,0.0,0.1782297939062118,45.4814338684082,25.0,2.612276315689087,-4956.6982421875,124.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103752255439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338900625705719,0.1338943243026733,-4.266455562174087e-06,0.0,0.0001120168235502,0.0,0.0,5.2666778564453125,0.0,0.0,0.0,0.2751122415065765,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623973384499549,-1602.5330810546875,304.1513977050781,0.661857545375824,0.1117573082447052,0.1019593924283981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013880680780857,-111.05035400390624,293.05450439453125,0.4943883717060089,0.050000000745058,0.0488698743283748,293.16326904296875,297.1499938964844,293.1499938964844,0.166810855269432,-2684.212158203125,304.15234375,0.8535916805267334,0.2427287697792053,0.1707673966884613,293.20318603515625,297.1499938964844,293.1499938964844,0.1806221753358841,-3871.44482421875,304.1552429199219,0.871580958366394,0.2585871815681457,0.2462433576583862,293.2784118652344,297.1499938964844,293.1499938964844,0.0084189008921384,-2773.5400390625,301.0560607910156,0.4943883717060089,0.050000000745058,0.2318176478147506,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,285.03863525390625,293.2784118652344,291.1585388183594,1.0,0.231399729847908,0.7975298762321472,0.7975298762321472,1.0,1.0,-0.9596753716468812,0.3771485388278961,0.5825268030166626,0.2376356571912765,0.0,0.0,0.1782297939062118,45.4814338684082,25.0,2.612276315689087,-4956.6982421875,124.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103752255439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338900625705719,0.1338943243026733,-4.266455562174087e-06,0.0,0.0001120168235502,0.0,0.0,5.2666778564453125,0.0,0.0,0.0,0.2751122415065765,4.0,0.0,1.0
