time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620357580482959,-1596.210205078125,304.1515197753906,0.6773245334625244,0.1115371435880661,0.1015726029872894,293.47003173828125,297.1499938964844,293.1499938964844,0.0012999644968658,-103.99343872070312,292.94451904296875,0.5062708854675293,0.050000000745058,0.0486818812787532,293.1655578613281,297.1499938964844,293.1499938964844,0.1659713834524154,-2673.294677734375,304.1529541015625,0.8724123239517212,0.2419309318065643,0.1700924336910247,293.2015686035156,297.1499938964844,293.1499938964844,0.1795157194137573,-3852.475830078125,304.15533447265625,0.8910959959030151,0.257564514875412,0.2450750470161438,293.2785339355469,297.1499938964844,293.1499938964844,0.0083169555291533,-2749.936279296875,301.0118408203125,0.5062708854675293,0.050000000745058,0.2309258878231048,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,285.0420227050781,293.2785339355469,291.1606750488281,1.0,0.2237226963043213,0.7975184321403503,0.7975184321403503,1.0,1.0,-0.955702781677246,0.3754196166992187,0.5802831649780273,0.2366237342357635,0.0,0.0,0.1766872555017471,40.66863250732422,25.0,2.819434404373169,-4934.70703125,115.65448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101772189140319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331273466348648,0.1331316083669662,-4.2652818592614494e-06,0.0,0.0001118158761528,0.0,0.0,5.234323978424072,0.0,0.0,0.0,0.2749899625778198,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620357580482959,-1596.210205078125,304.1515197753906,0.6773245334625244,0.1115371435880661,0.1015726029872894,293.47003173828125,297.1499938964844,293.1499938964844,0.0012999644968658,-103.99343872070312,292.94451904296875,0.5062708854675293,0.050000000745058,0.0486818812787532,293.1655578613281,297.1499938964844,293.1499938964844,0.1659713834524154,-2673.294677734375,304.1529541015625,0.8724123239517212,0.2419309318065643,0.1700924336910247,293.2015686035156,297.1499938964844,293.1499938964844,0.1795157194137573,-3852.475830078125,304.15533447265625,0.8910959959030151,0.257564514875412,0.2450750470161438,293.2785339355469,297.1499938964844,293.1499938964844,0.0083169555291533,-2749.936279296875,301.0118408203125,0.5062708854675293,0.050000000745058,0.2309258878231048,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,285.0420227050781,293.2785339355469,291.1606750488281,1.0,0.2237226963043213,0.7975184321403503,0.7975184321403503,1.0,1.0,-0.955702781677246,0.3754196166992187,0.5802831649780273,0.2366237342357635,0.0,0.0,0.1766872555017471,40.66863250732422,25.0,2.819434404373169,-4934.70703125,115.65448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101772189140319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331273466348648,0.1331316083669662,-4.2652818592614494e-06,0.0,0.0001118158761528,0.0,0.0,5.234323978424072,0.0,0.0,0.0,0.2749899625778198,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617366544902324,-1591.005615234375,304.1515197753906,0.6911778450012207,0.1113266870379448,0.1012509241700172,293.4716186523437,297.1499938964844,293.1499938964844,0.001210945774801,-96.86772918701172,292.8305358886719,0.5173364877700806,0.050000000745058,0.0485398471355438,293.1685485839844,297.1499938964844,293.1499938964844,0.1650432646274566,-2661.24609375,304.1535339355469,0.8890764713287354,0.2409317195415496,0.169334128499031,293.199951171875,297.1499938964844,293.1499938964844,0.1785076707601547,-3835.2294921875,304.1552429199219,0.9084939360618592,0.2565855979919433,0.244002491235733,293.2785339355469,297.1499938964844,293.1499938964844,0.0082273231819272,-2729.244873046875,300.9676513671875,0.5173364877700806,0.050000000745058,0.230252131819725,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,285.044189453125,293.2785339355469,291.16180419921875,1.0,0.2179141491651535,0.7975069284439087,0.7975069284439087,1.0,1.0,-0.952139675617218,0.3739127516746521,0.5782269239425659,0.2356065660715103,0.0,0.0,0.1750132739543914,37.022552490234375,25.0,1.5487310886383057,-4912.728515625,108.9503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099359914660453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322724223136901,0.1322766840457916,-4.26387668994721e-06,0.0,0.000111571054731,0.0,0.0,5.197990417480469,0.0,0.0,0.0,0.2748515009880066,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617366544902324,-1591.005615234375,304.1515197753906,0.6911778450012207,0.1113266870379448,0.1012509241700172,293.4716186523437,297.1499938964844,293.1499938964844,0.001210945774801,-96.86772918701172,292.8305358886719,0.5173364877700806,0.050000000745058,0.0485398471355438,293.1685485839844,297.1499938964844,293.1499938964844,0.1650432646274566,-2661.24609375,304.1535339355469,0.8890764713287354,0.2409317195415496,0.169334128499031,293.199951171875,297.1499938964844,293.1499938964844,0.1785076707601547,-3835.2294921875,304.1552429199219,0.9084939360618592,0.2565855979919433,0.244002491235733,293.2785339355469,297.1499938964844,293.1499938964844,0.0082273231819272,-2729.244873046875,300.9676513671875,0.5173364877700806,0.050000000745058,0.230252131819725,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,285.044189453125,293.2785339355469,291.16180419921875,1.0,0.2179141491651535,0.7975069284439087,0.7975069284439087,1.0,1.0,-0.952139675617218,0.3739127516746521,0.5782269239425659,0.2356065660715103,0.0,0.0,0.1750132739543914,37.022552490234375,25.0,1.5487310886383057,-4912.728515625,108.9503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099359914660453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322724223136901,0.1322766840457916,-4.26387668994721e-06,0.0,0.000111571054731,0.0,0.0,5.197990417480469,0.0,0.0,0.0,0.2748515009880066,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615972802042961,-1588.5902099609375,304.1514892578125,0.6971072554588318,0.1112100258469581,0.1010975688695907,293.47296142578125,297.1499938964844,293.1499938964844,0.0011657471768558,-93.25196075439452,292.77130126953125,0.522304117679596,0.050000000745058,0.048484481871128,293.17041015625,297.1499938964844,293.1499938964844,0.1645201593637466,-2654.45849609375,304.1538391113281,0.8961063027381897,0.2403294444084167,0.1688984781503677,293.1991882324219,297.1499938964844,293.1499938964844,0.178034096956253,-3827.138427734375,304.1551513671875,0.9165070056915284,0.2561022639274597,0.243489921092987,293.278564453125,297.1499938964844,293.1499938964844,0.0081866299733519,-2719.912353515625,300.94537353515625,0.522304117679596,0.050000000745058,0.2299895137548446,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,285.044921875,293.278564453125,291.1618347167969,1.0,0.2155124992132187,0.7975012063980103,0.7975012063980103,1.0,1.0,-0.9504358172416688,0.373207688331604,0.5772281289100647,0.2350813895463943,0.0,0.0,0.1742142736911773,35.5961799621582,25.0,0.7641196846961975,-4902.38720703125,106.27434539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097955927252769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131853774189949,0.1318580359220504,-4.263144546712283e-06,0.0,0.0001114285623771,0.0,0.0,5.180160999298096,0.0,0.0,0.0,0.2747829556465149,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614578761160373,-1586.177001953125,304.1514892578125,0.7024689316749573,0.1110837161540985,0.1009432524442672,293.47467041015625,297.1499938964844,293.1499938964844,0.0011198908323422,-89.58406066894531,292.7106628417969,0.5269417762756348,0.050000000745058,0.0484366565942764,293.1725158691406,297.1499938964844,293.1499938964844,0.1639484018087387,-2647.03564453125,304.1541748046875,0.9023828506469728,0.2396572977304458,0.1684202402830124,293.198486328125,297.1499938964844,293.1499938964844,0.1775719821453094,-3819.241943359375,304.1550598144531,0.924005091190338,0.2556206881999969,0.242987185716629,293.2785949707031,297.1499938964844,293.1499938964844,0.0081478077918291,-2711.023193359375,300.9230041503906,0.5269417762756348,0.050000000745058,0.2297626435756683,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,285.04547119140625,293.2785949707031,291.1617126464844,1.0,0.2133833020925521,0.7975065112113953,0.7975065112113953,1.0,1.0,-0.948743462562561,0.3725181221961975,0.5762252807617188,0.2345358878374099,0.0,0.0,0.1734371483325958,34.36028289794922,25.0,0.2193406969308853,-4892.5400390625,103.91741943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096423715353012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314505487680435,0.1314548105001449,-4.262429229129339e-06,0.0,0.0001112730678869,0.0,0.0,5.162986755371094,0.0,0.0,0.0,0.2747166156768799,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611703358590602,-1581.203125,304.1514587402344,0.7114566564559937,0.1107982844114303,0.1006241217255592,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258081601932,-82.0589370727539,292.5851135253906,0.5351364612579346,0.050000000745058,0.048359852284193,293.1773986816406,297.1499938964844,293.1499938964844,0.1626448184251785,-2630.09423828125,304.15496826171875,0.9132400155067444,0.2380975037813186,0.1673277616500854,293.1971740722656,297.1499938964844,293.1499938964844,0.1766705363988876,-3803.825439453125,304.1548767089844,0.9368483424186708,0.2546589374542236,0.2420033067464828,293.2787780761719,297.1499938964844,293.1499938964844,0.0080745806917548,-2694.265869140625,300.8778686523437,0.5351364612579346,0.050000000745058,0.2293983101844787,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,285.0460510253906,293.2787780761719,291.16143798828125,1.0,0.2098196297883987,0.7975171208381653,0.7975171208381653,1.0,1.0,-0.9453387260437012,0.3711588978767395,0.5741798877716064,0.2333695888519287,0.0,0.0,0.1719253212213516,32.363983154296875,25.0,-0.2962333261966705,-4873.763671875,99.9882583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092995181679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306735426187515,0.1306778043508529,-4.261059075361118e-06,0.0,0.0001109251170419,0.0,0.0,5.12993049621582,0.0,0.0,0.0,0.2745889723300934,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611703358590602,-1581.203125,304.1514587402344,0.7114566564559937,0.1107982844114303,0.1006241217255592,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258081601932,-82.0589370727539,292.5851135253906,0.5351364612579346,0.050000000745058,0.048359852284193,293.1773986816406,297.1499938964844,293.1499938964844,0.1626448184251785,-2630.09423828125,304.15496826171875,0.9132400155067444,0.2380975037813186,0.1673277616500854,293.1971740722656,297.1499938964844,293.1499938964844,0.1766705363988876,-3803.825439453125,304.1548767089844,0.9368483424186708,0.2546589374542236,0.2420033067464828,293.2787780761719,297.1499938964844,293.1499938964844,0.0080745806917548,-2694.265869140625,300.8778686523437,0.5351364612579346,0.050000000745058,0.2293983101844787,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,285.0460510253906,293.2787780761719,291.16143798828125,1.0,0.2098196297883987,0.7975171208381653,0.7975171208381653,1.0,1.0,-0.9453387260437012,0.3711588978767395,0.5741798877716064,0.2333695888519287,0.0,0.0,0.1719253212213516,32.363983154296875,25.0,-0.2962333261966705,-4873.763671875,99.9882583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1092995181679725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306735426187515,0.1306778043508529,-4.261059075361118e-06,0.0,0.0001109251170419,0.0,0.0,5.12993049621582,0.0,0.0,0.0,0.2745889723300934,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608622059226036,-1575.8756103515625,304.1514892578125,0.7180920243263245,0.1104664430022239,0.1002825200557708,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281479287892,-74.24736785888672,292.4538269042969,0.5419201850891113,0.050000000745058,0.0483024902641773,293.1830749511719,297.1499938964844,293.1499938964844,0.1611227542161941,-2610.2822265625,304.1558532714844,0.9217163920402528,0.2362550795078277,0.1660520881414413,293.1960144042969,297.1499938964844,293.1499938964844,0.175787016749382,-3788.690673828125,304.1547241210937,0.946784257888794,0.2536945044994354,0.2410375475883484,293.2791442871094,297.1499938964844,293.1499938964844,0.0080056432634592,-2678.46923828125,300.83221435546875,0.5419201850891113,0.050000000745058,0.2291262149810791,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,285.0461120605469,293.27911376953125,291.16119384765625,1.0,0.2069828063249588,0.7975277900695801,0.7975277900695801,1.0,1.0,-0.9418429732322692,0.3697971999645233,0.5720458030700684,0.2320886850357055,0.0,0.0,0.1704484820365905,30.8569393157959,25.0,-0.3334513306617737,-4855.6474609375,96.85143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089139506220817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129922404885292,0.1299266517162323,-4.259748493495863e-06,0.0,0.0001105338160414,0.0,0.0,5.098025321960449,0.0,0.0,0.0,0.2744659781455993,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608622059226036,-1575.8756103515625,304.1514892578125,0.7180920243263245,0.1104664430022239,0.1002825200557708,293.4854736328125,297.1499938964844,293.1499938964844,0.0009281479287892,-74.24736785888672,292.4538269042969,0.5419201850891113,0.050000000745058,0.0483024902641773,293.1830749511719,297.1499938964844,293.1499938964844,0.1611227542161941,-2610.2822265625,304.1558532714844,0.9217163920402528,0.2362550795078277,0.1660520881414413,293.1960144042969,297.1499938964844,293.1499938964844,0.175787016749382,-3788.690673828125,304.1547241210937,0.946784257888794,0.2536945044994354,0.2410375475883484,293.2791442871094,297.1499938964844,293.1499938964844,0.0080056432634592,-2678.46923828125,300.83221435546875,0.5419201850891113,0.050000000745058,0.2291262149810791,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,285.0461120605469,293.27911376953125,291.16119384765625,1.0,0.2069828063249588,0.7975277900695801,0.7975277900695801,1.0,1.0,-0.9418429732322692,0.3697971999645233,0.5720458030700684,0.2320886850357055,0.0,0.0,0.1704484820365905,30.8569393157959,25.0,-0.3334513306617737,-4855.6474609375,96.85143280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089139506220817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129922404885292,0.1299266517162323,-4.259748493495863e-06,0.0,0.0001105338160414,0.0,0.0,5.098025321960449,0.0,0.0,0.0,0.2744659781455993,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605262666940689,-1570.06982421875,304.15155029296875,0.7229347229003906,0.1100859567523002,0.0999115109443664,293.4930114746094,297.1499938964844,293.1499938964844,0.0008265509386546,-66.12031555175781,292.316650390625,0.5473787188529968,0.050000000745058,0.048259750008583,293.1893920898437,297.1499938964844,293.1499938964844,0.1593804210424423,-2587.56298828125,304.15679931640625,0.9275521039962769,0.2341360598802566,0.1645929813385009,293.195068359375,297.1499938964844,293.1499938964844,0.1749114841222763,-3773.66455078125,304.15460205078125,0.9541457891464232,0.2527236938476562,0.2400811612606048,293.2796630859375,297.1499938964844,293.1499938964844,0.0079396804794669,-2663.30419921875,300.7859802246094,0.5473787188529968,0.050000000745058,0.2289234846830368,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,285.045654296875,293.27960205078125,291.1611022949219,1.0,0.2046979665756225,0.7975413799285889,0.7975413799285889,1.0,1.0,-0.9382038116455078,0.3684101700782776,0.5697936415672302,0.230681836605072,0.0,0.0,0.1689742505550384,29.71646499633789,25.0,-0.1425733268260955,-4837.63427734375,94.29288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1084925457835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12918122112751,0.1291854679584503,-4.258472927176626e-06,0.0,0.0001101061352528,0.0,0.0,5.06659746170044,0.0,0.0,0.0,0.2743450701236725,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605262666940689,-1570.06982421875,304.15155029296875,0.7229347229003906,0.1100859567523002,0.0999115109443664,293.4930114746094,297.1499938964844,293.1499938964844,0.0008265509386546,-66.12031555175781,292.316650390625,0.5473787188529968,0.050000000745058,0.048259750008583,293.1893920898437,297.1499938964844,293.1499938964844,0.1593804210424423,-2587.56298828125,304.15679931640625,0.9275521039962769,0.2341360598802566,0.1645929813385009,293.195068359375,297.1499938964844,293.1499938964844,0.1749114841222763,-3773.66455078125,304.15460205078125,0.9541457891464232,0.2527236938476562,0.2400811612606048,293.2796630859375,297.1499938964844,293.1499938964844,0.0079396804794669,-2663.30419921875,300.7859802246094,0.5473787188529968,0.050000000745058,0.2289234846830368,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,285.045654296875,293.27960205078125,291.1611022949219,1.0,0.2046979665756225,0.7975413799285889,0.7975413799285889,1.0,1.0,-0.9382038116455078,0.3684101700782776,0.5697936415672302,0.230681836605072,0.0,0.0,0.1689742505550384,29.71646499633789,25.0,-0.1425733268260955,-4837.63427734375,94.29288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1084925457835197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12918122112751,0.1291854679584503,-4.258472927176626e-06,0.0,0.0001101061352528,0.0,0.0,5.06659746170044,0.0,0.0,0.0,0.2743450701236725,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060158260166645,-1563.7149658203125,304.1516418457031,0.7263898253440857,0.1096558347344398,0.0995066314935684,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208184688352,-57.662017822265625,292.1734924316406,0.551666796207428,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574240177869796,-2562.002197265625,304.15777587890625,0.9309651851654052,0.2317515164613723,0.162955030798912,293.1942749023437,297.1499938964844,293.1499938964844,0.1740380823612213,-3758.6474609375,304.154541015625,0.9594064950942992,0.2517438232898712,0.2391278445720672,293.2803649902344,297.1499938964844,293.1499938964844,0.007875807583332,-2648.55322265625,300.7391662597656,0.551666796207428,0.050000000745058,0.2287730723619461,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,285.0447082519531,293.2803039550781,291.16119384765625,1.0,0.2028294503688812,0.7975549101829529,0.7975549101829529,1.0,1.0,-0.934389054775238,0.3669836223125458,0.5674054622650146,0.2291413694620132,0.0,0.0,0.1674782335758209,28.851261138916016,25.0,0.0841196849942207,-4819.30419921875,92.15563201904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080421209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284361481666565,0.1284404098987579,-4.257205546309706e-06,0.0,0.0001096490232157,0.0,0.0,5.035055160522461,0.0,0.0,0.0,0.2742239236831665,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060158260166645,-1563.7149658203125,304.1516418457031,0.7263898253440857,0.1096558347344398,0.0995066314935684,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208184688352,-57.662017822265625,292.1734924316406,0.551666796207428,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574240177869796,-2562.002197265625,304.15777587890625,0.9309651851654052,0.2317515164613723,0.162955030798912,293.1942749023437,297.1499938964844,293.1499938964844,0.1740380823612213,-3758.6474609375,304.154541015625,0.9594064950942992,0.2517438232898712,0.2391278445720672,293.2803649902344,297.1499938964844,293.1499938964844,0.007875807583332,-2648.55322265625,300.7391662597656,0.551666796207428,0.050000000745058,0.2287730723619461,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,285.0447082519531,293.2803039550781,291.16119384765625,1.0,0.2028294503688812,0.7975549101829529,0.7975549101829529,1.0,1.0,-0.934389054775238,0.3669836223125458,0.5674054622650146,0.2291413694620132,0.0,0.0,0.1674782335758209,28.851261138916016,25.0,0.0841196849942207,-4819.30419921875,92.15563201904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080421209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284361481666565,0.1284404098987579,-4.257205546309706e-06,0.0,0.0001096490232157,0.0,0.0,5.035055160522461,0.0,0.0,0.0,0.2742239236831665,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599617175757885,-1560.3238525390625,304.1517028808594,0.7276750802993774,0.109423778951168,0.099290981888771,293.5066833496094,297.1499938964844,293.1499938964844,0.0006663624662905,-53.30560302734375,292.0996398925781,0.5534201264381409,0.050000000745058,0.0482155121862888,293.1997985839844,297.1499938964844,293.1499938964844,0.1563679873943328,-2548.182373046875,304.1582946777344,0.9318540692329408,0.2304635494947433,0.1620707064867019,293.1939392089844,297.1499938964844,293.1499938964844,0.1736010313034057,-3751.123046875,304.1545104980469,0.9613794684410096,0.2512504160404205,0.2386510372161865,293.28076171875,297.1499938964844,293.1499938964844,0.0078444629907608,-2641.2861328125,300.71551513671875,0.5534201264381409,0.050000000745058,0.2287136167287826,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,285.0443115234375,293.2810974121094,291.16131591796875,1.0,0.2020200043916702,0.7975617051124573,0.7975617051124573,1.0,1.0,-0.9324101209640504,0.3662531971931457,0.5661569237709045,0.2283195704221725,0.0,0.0,0.1667165160179138,28.501192092895508,25.0,0.2248267531394958,-4809.861328125,91.20982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.10780780762434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280593872070312,0.1280636489391327,-4.256568900018465e-06,0.0,0.000109411215817,0.0,0.0,5.019122123718262,0.0,0.0,0.0,0.2741627991199493,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597627721726894,-1556.892822265625,304.1517639160156,0.7287254333496094,0.1091978922486305,0.0990742519497871,293.51177978515625,297.1499938964844,293.1499938964844,0.0006108667585067,-48.865718841552734,292.0244140625,0.5549487471580505,0.050000000745058,0.0482047796249389,293.20343017578125,297.1499938964844,293.1499938964844,0.1552619636058807,-2533.689208984375,304.1587829589844,0.9322670698165894,0.2291191667318344,0.1611458957195282,293.193603515625,297.1499938964844,293.1499938964844,0.173163503408432,-3743.58154296875,304.15447998046875,0.9629930853843688,0.2507606744766235,0.2381764054298401,293.2811889648437,297.1499938964844,293.1499938964844,0.0078133754432201,-2634.04345703125,300.6917419433594,0.5549487471580505,0.050000000745058,0.2286627143621444,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,285.04522705078125,293.2843322753906,291.16162109375,1.0,0.20127934217453,0.7975745797157288,0.7975745797157288,1.0,1.0,-0.9303962588310242,0.3655174076557159,0.5648788809776306,0.2274669408798217,0.0,0.0,0.1659240126609802,28.195846557617188,25.0,0.7292295694351196,-4799.98681640625,90.3315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1075681075453758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276749968528747,0.1276792585849762,-4.255927706253715e-06,0.0,0.0001091679514502,0.0,0.0,5.002884864807129,0.0,0.0,0.0,0.2741005420684814,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593783073127269,-1550.2666015625,304.1518249511719,0.7302738428115845,0.108757309615612,0.0986605510115623,293.5227355957031,297.1499938964844,293.1499938964844,0.0005113742663525,-38.98501205444336,291.8697814941406,0.557422935962677,0.050000000745058,0.048187781125307,293.2108459472656,297.1499938964844,293.1499938964844,0.1529093980789184,-2502.7958984375,304.1597900390625,0.9318373203277588,0.2262628078460693,0.159182459115982,293.19293212890625,297.1499938964844,293.1499938964844,0.1722944974899292,-3728.58056640625,304.1544189453125,0.9653331637382508,0.2497918903827667,0.2372428923845291,293.2821655273437,297.1499938964844,293.1499938964844,0.0077516650781035,-2619.5517578125,300.6439208984375,0.557422935962677,0.050000000745058,0.2285820841789245,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,285.046875,293.2915344238281,291.16278076171875,1.0,0.1999722570180893,0.7976003885269165,0.7976003885269165,1.0,1.0,-0.9263054132461548,0.3640508651733398,0.5622545480728149,0.2256676256656646,0.0,0.0,0.1641607880592346,27.695837020874023,25.0,1.3513798713684082,-4778.70361328125,88.74748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1070722490549087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126831904053688,0.1268361508846283,-4.254571649653371e-06,0.0,0.0001086647171177,0.0,0.0,4.967358589172363,0.0,0.0,0.0,0.2739651203155517,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593783073127269,-1550.2666015625,304.1518249511719,0.7302738428115845,0.108757309615612,0.0986605510115623,293.5227355957031,297.1499938964844,293.1499938964844,0.0005113742663525,-38.98501205444336,291.8697814941406,0.557422935962677,0.050000000745058,0.048187781125307,293.2108459472656,297.1499938964844,293.1499938964844,0.1529093980789184,-2502.7958984375,304.1597900390625,0.9318373203277588,0.2262628078460693,0.159182459115982,293.19293212890625,297.1499938964844,293.1499938964844,0.1722944974899292,-3728.58056640625,304.1544189453125,0.9653331637382508,0.2497918903827667,0.2372428923845291,293.2821655273437,297.1499938964844,293.1499938964844,0.0077516650781035,-2619.5517578125,300.6439208984375,0.557422935962677,0.050000000745058,0.2285820841789245,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,285.046875,293.2915344238281,291.16278076171875,1.0,0.1999722570180893,0.7976003885269165,0.7976003885269165,1.0,1.0,-0.9263054132461548,0.3640508651733398,0.5622545480728149,0.2256676256656646,0.0,0.0,0.1641607880592346,27.695837020874023,25.0,1.3513798713684082,-4778.70361328125,88.74748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1070722490549087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126831904053688,0.1268361508846283,-4.254571649653371e-06,0.0,0.0001086647171177,0.0,0.0,4.967358589172363,0.0,0.0,0.0,0.2739651203155517,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589936189353466,-1543.652099609375,304.15185546875,0.7311336398124695,0.1083027198910713,0.0982452780008316,293.5346984863281,297.1499938964844,293.1499938964844,0.0005212305695749,-40.58592224121094,291.7082214355469,0.5592240691184998,0.050000000745058,0.0481756851077079,293.2184143066406,297.1499938964844,293.1499938964844,0.1503887474536895,-2469.607421875,304.16070556640625,0.9299088716506958,0.2231889218091964,0.1570698022842407,293.1923217773437,297.1499938964844,293.1499938964844,0.1714417934417724,-3713.8525390625,304.1543884277344,0.9666752219200134,0.2488278895616531,0.2363211363554,293.2832336425781,297.1499938964844,293.1499938964844,0.007690951693803,-2605.239501953125,300.5954284667969,0.5592240691184998,0.050000000745058,0.2285247147083282,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,285.04803466796875,293.2997436523437,291.16357421875,1.0,0.198848158121109,0.7976261377334595,0.7976261377334595,1.0,1.0,-0.922081470489502,0.3625869452953338,0.5594944953918457,0.2236874401569366,0.0,0.0,0.1622959673404693,27.315433502197266,25.0,1.1089249849319458,-4756.0751953125,87.33783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065531075000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259251981973648,0.125929445028305,-4.253085080563324e-06,0.0,0.0001081378577509,0.0,0.0,4.929164886474609,0.0,0.0,0.0,0.2738194465637207,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589936189353466,-1543.652099609375,304.15185546875,0.7311336398124695,0.1083027198910713,0.0982452780008316,293.5346984863281,297.1499938964844,293.1499938964844,0.0005212305695749,-40.58592224121094,291.7082214355469,0.5592240691184998,0.050000000745058,0.0481756851077079,293.2184143066406,297.1499938964844,293.1499938964844,0.1503887474536895,-2469.607421875,304.16070556640625,0.9299088716506958,0.2231889218091964,0.1570698022842407,293.1923217773437,297.1499938964844,293.1499938964844,0.1714417934417724,-3713.8525390625,304.1543884277344,0.9666752219200134,0.2488278895616531,0.2363211363554,293.2832336425781,297.1499938964844,293.1499938964844,0.007690951693803,-2605.239501953125,300.5954284667969,0.5592240691184998,0.050000000745058,0.2285247147083282,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,285.04803466796875,293.2997436523437,291.16357421875,1.0,0.198848158121109,0.7976261377334595,0.7976261377334595,1.0,1.0,-0.922081470489502,0.3625869452953338,0.5594944953918457,0.2236874401569366,0.0,0.0,0.1622959673404693,27.315433502197266,25.0,1.1089249849319458,-4756.0751953125,87.33783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065531075000763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259251981973648,0.125929445028305,-4.253085080563324e-06,0.0,0.0001081378577509,0.0,0.0,4.929164886474609,0.0,0.0,0.0,0.2738194465637207,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585953705012798,-1536.8199462890625,304.1518859863281,0.7313789129257202,0.1078240200877189,0.0978133529424667,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160719399806,-20.225494384765625,291.5393981933594,0.560457706451416,0.050000000745058,0.0481675416231155,293.2260131835937,297.1499938964844,293.1499938964844,0.147708922624588,-2434.2158203125,304.1615905761719,0.9266625046730042,0.219909518957138,0.1548134833574295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705998480319976,-3699.2998046875,304.1543273925781,0.9671923518180848,0.2478636354207992,0.2354039847850799,293.28436279296875,297.1499938964844,293.1499938964844,0.00763098616153,-2591.048095703125,300.5462341308594,0.560457706451416,0.050000000745058,0.2284860759973526,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,285.04833984375,293.30908203125,291.1640319824219,1.0,0.1978636085987091,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9176978468894958,0.3611352443695068,0.5565625429153442,0.2214699834585189,0.0,0.0,0.1603903919458389,27.029088973999023,25.0,0.6868487000465393,-4732.98828125,86.05591583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060110405087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250001788139343,0.1250044256448745,-4.251542122801766e-06,0.0,0.0001075877298717,0.0,0.0,4.890218734741211,0.0,0.0,0.0,0.2736704349517822,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585953705012798,-1536.8199462890625,304.1518859863281,0.7313789129257202,0.1078240200877189,0.0978133529424667,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160719399806,-20.225494384765625,291.5393981933594,0.560457706451416,0.050000000745058,0.0481675416231155,293.2260131835937,297.1499938964844,293.1499938964844,0.147708922624588,-2434.2158203125,304.1615905761719,0.9266625046730042,0.219909518957138,0.1548134833574295,293.1917724609375,297.1499938964844,293.1499938964844,0.1705998480319976,-3699.2998046875,304.1543273925781,0.9671923518180848,0.2478636354207992,0.2354039847850799,293.28436279296875,297.1499938964844,293.1499938964844,0.00763098616153,-2591.048095703125,300.5462341308594,0.560457706451416,0.050000000745058,0.2284860759973526,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,285.04833984375,293.30908203125,291.1640319824219,1.0,0.1978636085987091,0.7976632714271545,0.7976632714271545,1.0,1.0,-0.9176978468894958,0.3611352443695068,0.5565625429153442,0.2214699834585189,0.0,0.0,0.1603903919458389,27.029088973999023,25.0,0.6868487000465393,-4732.98828125,86.05591583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060110405087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250001788139343,0.1250044256448745,-4.251542122801766e-06,0.0,0.0001075877298717,0.0,0.0,4.890218734741211,0.0,0.0,0.0,0.2736704349517822,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581795424222946,-1529.7017822265625,304.1519470214844,0.7311092019081116,0.1073181927204132,0.0973606556653976,293.5619506835937,297.1499938964844,293.1499938964844,0.000351885537384,-9.81987476348877,291.36236572265625,0.5612313747406006,0.050000000745058,0.0481625013053417,293.23358154296875,297.1499938964844,293.1499938964844,0.1448866873979568,-2396.816650390625,304.1624450683594,0.9223099946975708,0.2164445966482162,0.1524265259504318,293.1913452148437,297.1499938964844,293.1499938964844,0.1697648614645004,-3684.855712890625,304.1542663574219,0.9670450091362,0.2468963265419006,0.2344876676797866,293.2855834960937,297.1499938964844,293.1499938964844,0.0075715850107371,-2576.927001953125,300.4963684082031,0.5612313747406006,0.050000000745058,0.2284621745347976,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,285.0475769042969,293.31964111328125,291.1641540527344,1.0,0.1969829499721527,0.7977004051208496,0.7977004051208496,1.0,1.0,-0.9131548404693604,0.3597093820571899,0.5534454584121704,0.218979462981224,0.0,0.0,0.1584848314523697,26.81473731994629,25.0,0.2328730225563049,-4709.8134765625,84.86624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054501235485076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240762323141098,0.12408047914505,-4.249986886861734e-06,0.0,0.0001070184662239,0.0,0.0,4.8513503074646,0.0,0.0,0.0,0.2735214829444885,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581795424222946,-1529.7017822265625,304.1519470214844,0.7311092019081116,0.1073181927204132,0.0973606556653976,293.5619506835937,297.1499938964844,293.1499938964844,0.000351885537384,-9.81987476348877,291.36236572265625,0.5612313747406006,0.050000000745058,0.0481625013053417,293.23358154296875,297.1499938964844,293.1499938964844,0.1448866873979568,-2396.816650390625,304.1624450683594,0.9223099946975708,0.2164445966482162,0.1524265259504318,293.1913452148437,297.1499938964844,293.1499938964844,0.1697648614645004,-3684.855712890625,304.1542663574219,0.9670450091362,0.2468963265419006,0.2344876676797866,293.2855834960937,297.1499938964844,293.1499938964844,0.0075715850107371,-2576.927001953125,300.4963684082031,0.5612313747406006,0.050000000745058,0.2284621745347976,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,285.0475769042969,293.31964111328125,291.1641540527344,1.0,0.1969829499721527,0.7977004051208496,0.7977004051208496,1.0,1.0,-0.9131548404693604,0.3597093820571899,0.5534454584121704,0.218979462981224,0.0,0.0,0.1584848314523697,26.81473731994629,25.0,0.2328730225563049,-4709.8134765625,84.86624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054501235485076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240762323141098,0.12408047914505,-4.249986886861734e-06,0.0,0.0001070184662239,0.0,0.0,4.8513503074646,0.0,0.0,0.0,0.2735214829444885,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579641200602054,-1526.0201416015625,304.1520080566406,0.7308093309402466,0.1070544272661209,0.0971256718039512,293.56951904296875,297.1499938964844,293.1499938964844,0.0003090335230808,-4.455698013305664,291.2706298828125,0.5614754557609558,0.050000000745058,0.0481609292328357,293.2373352050781,297.1499938964844,293.1499938964844,0.1434278637170791,-2377.431396484375,304.1628112792969,0.9197871088981628,0.214649423956871,0.1511885970830917,293.1911315917969,297.1499938964844,293.1499938964844,0.1693488955497741,-3677.655517578125,304.1542663574219,0.9667637348175048,0.2464107871055603,0.2340289056301117,293.2862243652344,297.1499938964844,293.1499938964844,0.0075420355424284,-2569.87548828125,300.4711608886719,0.5614754557609558,0.050000000745058,0.2284547090530395,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,285.0467529296875,293.3254089355469,291.16412353515625,1.0,0.1965727061033249,0.7977190017700195,0.7977190017700195,1.0,1.0,-0.9108254313468932,0.3590090274810791,0.5518164038658142,0.2176273167133331,0.0,0.0,0.1575432270765304,26.729007720947266,25.0,0.0310802794992923,-4698.30029296875,84.2975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051643788814544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236206293106079,0.1236248761415481,-4.249215635354631e-06,0.0,0.0001067284756572,0.0,0.0,4.832197666168213,0.0,0.0,0.0,0.2734480202198028,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577432811260223,-1522.249755859375,304.15203857421875,0.7304137349128723,0.106783278286457,0.0968846157193183,293.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5616390705108643,0.050000000745058,0.0481598824262619,293.24102783203125,297.1499938964844,293.1499938964844,0.141940638422966,-2357.6298828125,304.1632080078125,0.9170737266540528,0.2128166705369949,0.1499238610267639,293.19097900390625,297.1499938964844,293.1499938964844,0.1689333170652389,-3670.457763671875,304.1542358398437,0.966364085674286,0.245923712849617,0.2335692942142486,293.2868957519531,297.1499938964844,293.1499938964844,0.0075125615112483,-2562.822021484375,300.44580078125,0.5616390705108643,0.050000000745058,0.2284497618675232,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,285.04559326171875,293.3315124511719,291.1640319824219,1.0,0.1961784958839416,0.7977419495582581,0.7977419495582581,1.0,1.0,-0.9084591269493104,0.3583180606365204,0.5501410365104675,0.2162050455808639,0.0,0.0,0.1566126346588134,26.65501594543457,25.0,-0.1453849971294403,-4686.86962890625,83.74242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048762798309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231712773442268,0.1231755316257476,-4.248453478794545e-06,0.0,0.0001064360985765,0.0,0.0,4.81331729888916,0.0,0.0,0.0,0.2733755707740783,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572813116014003,-1514.373779296875,304.1521301269531,0.7293549180030823,0.1062122210860252,0.0963804572820663,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5617538094520569,0.050000000745058,0.0481591820716857,293.2482604980469,297.1499938964844,293.1499938964844,0.1388870477676391,-2316.8447265625,304.16387939453125,0.911185622215271,0.2090460658073425,0.1473191976547241,293.1907043457031,297.1499938964844,293.1499938964844,0.1681001633405685,-3656.01513671875,304.1542053222656,0.9652439951896667,0.24494169652462,0.2326453477144241,293.2882385253906,297.1499938964844,293.1499938964844,0.0074536972679197,-2548.665283203125,300.39453125,0.5617538094520569,0.050000000745058,0.2284464389085769,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,285.0427551269531,293.34521484375,291.16375732421875,1.0,0.1954302638769149,0.7977878451347351,0.7977878451347351,1.0,1.0,-0.9036137461662292,0.3569589257240295,0.5466548204421997,0.2131584286689758,0.0,0.0,0.1547864079475402,26.53755569458008,25.0,-0.3111360669136047,-4664.21142578125,82.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042963415384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222942844033241,0.1222985312342643,-4.246964181220392e-06,0.0,0.0001058475318131,0.0,0.0,4.776500701904297,0.0,0.0,0.0,0.2732342183589935,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572813116014003,-1514.373779296875,304.1521301269531,0.7293549180030823,0.1062122210860252,0.0963804572820663,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5617538094520569,0.050000000745058,0.0481591820716857,293.2482604980469,297.1499938964844,293.1499938964844,0.1388870477676391,-2316.8447265625,304.16387939453125,0.911185622215271,0.2090460658073425,0.1473191976547241,293.1907043457031,297.1499938964844,293.1499938964844,0.1681001633405685,-3656.01513671875,304.1542053222656,0.9652439951896667,0.24494169652462,0.2326453477144241,293.2882385253906,297.1499938964844,293.1499938964844,0.0074536972679197,-2548.665283203125,300.39453125,0.5617538094520569,0.050000000745058,0.2284464389085769,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,285.0427551269531,293.34521484375,291.16375732421875,1.0,0.1954302638769149,0.7977878451347351,0.7977878451347351,1.0,1.0,-0.9036137461662292,0.3569589257240295,0.5466548204421997,0.2131584286689758,0.0,0.0,0.1547864079475402,26.53755569458008,25.0,-0.3111360669136047,-4664.21142578125,82.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042963415384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222942844033241,0.1222985312342643,-4.246964181220392e-06,0.0,0.0001058475318131,0.0,0.0,4.776500701904297,0.0,0.0,0.0,0.2732342183589935,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.056782528758049,-1505.8839111328125,304.1522521972656,0.72796630859375,0.1055954098701477,0.0958377122879028,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5616337060928345,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357410699129104,-2274.637451171875,304.1644897460937,0.904919683933258,0.2051535546779632,0.1446263641119003,293.1905212402344,297.1499938964844,293.1499938964844,0.1672564595937729,-3641.36572265625,304.1542053222656,0.96375173330307,0.2439443469047546,0.2317095100879669,293.2897033691406,297.1499938964844,293.1499938964844,0.0073947217315435,-2534.3662109375,300.3425598144531,0.5616337060928345,0.050000000745058,0.2284503728151321,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,285.0393371582031,293.36090087890625,291.1636047363281,1.0,0.1947226822376251,0.7978338003158569,0.7978338003158569,1.0,1.0,-0.8986124992370605,0.3556167781352997,0.5429956912994385,0.2098699510097503,0.0,0.0,0.15297931432724,26.45334243774414,25.0,-0.2264756709337234,-4641.59619140625,81.61995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.103716917335987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214366629719734,0.1214409098029136,-4.245520358381327e-06,0.0,0.0001052594889188,0.0,0.0,4.740553379058838,0.0,0.0,0.0,0.2730963230133056,4.0,0.0,1.0
