time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.056782528758049,-1505.8839111328125,304.1522521972656,0.72796630859375,0.1055954098701477,0.0958377122879028,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5616337060928345,0.050000000745058,0.0481600128114223,293.2551574707031,297.1499938964844,293.1499938964844,0.1357410699129104,-2274.637451171875,304.1644897460937,0.904919683933258,0.2051535546779632,0.1446263641119003,293.1905212402344,297.1499938964844,293.1499938964844,0.1672564595937729,-3641.36572265625,304.1542053222656,0.96375173330307,0.2439443469047546,0.2317095100879669,293.2897033691406,297.1499938964844,293.1499938964844,0.0073947217315435,-2534.3662109375,300.3425598144531,0.5616337060928345,0.050000000745058,0.2284503728151321,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,285.0393371582031,293.36090087890625,291.1636047363281,1.0,0.1947226822376251,0.7978338003158569,0.7978338003158569,1.0,1.0,-0.8986124992370605,0.3556167781352997,0.5429956912994385,0.2098699510097503,0.0,0.0,0.15297931432724,26.45334243774414,25.0,-0.2264756709337234,-4641.59619140625,81.61995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.103716917335987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214366629719734,0.1214409098029136,-4.245520358381327e-06,0.0,0.0001052594889188,0.0,0.0,4.740553379058838,0.0,0.0,0.0,0.2730963230133056,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562476627528667,-1496.7969970703125,304.15240478515625,0.726308286190033,0.1049374416470527,0.0952576696872711,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613381862640381,0.050000000745058,0.0481619946658611,293.26171875,297.1499938964844,293.1499938964844,0.1325221508741378,-2231.24560546875,304.1650390625,0.8985005021095276,0.2011594027280807,0.141860619187355,293.1904602050781,297.1499938964844,293.1499938964844,0.166400745511055,-3626.4853515625,304.1542358398437,0.9619636535644532,0.2429333180189132,0.2307605743408203,293.291259765625,297.1499938964844,293.1499938964844,0.0073355222120881,-2519.89111328125,300.28985595703125,0.5613381862640381,0.050000000745058,0.2284597605466842,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,285.03533935546875,293.3780822753906,291.16357421875,1.0,0.1940435022115707,0.7978855967521667,0.7978855967521667,1.0,1.0,-0.8934711813926697,0.3542810380458832,0.5391901135444641,0.2063906788825988,0.0,0.0,0.1511724144220352,26.393962860107425,25.0,-0.0964619368314743,-4618.83251953125,80.5960464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031428351998329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205866336822509,0.1205908805131912,-4.2441015466465615e-06,0.0,0.0001046768593369,0.0,0.0,4.704978942871094,0.0,0.0,0.0,0.2729600369930267,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562476627528667,-1496.7969970703125,304.15240478515625,0.726308286190033,0.1049374416470527,0.0952576696872711,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613381862640381,0.050000000745058,0.0481619946658611,293.26171875,297.1499938964844,293.1499938964844,0.1325221508741378,-2231.24560546875,304.1650390625,0.8985005021095276,0.2011594027280807,0.141860619187355,293.1904602050781,297.1499938964844,293.1499938964844,0.166400745511055,-3626.4853515625,304.1542358398437,0.9619636535644532,0.2429333180189132,0.2307605743408203,293.291259765625,297.1499938964844,293.1499938964844,0.0073355222120881,-2519.89111328125,300.28985595703125,0.5613381862640381,0.050000000745058,0.2284597605466842,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,285.03533935546875,293.3780822753906,291.16357421875,1.0,0.1940435022115707,0.7978855967521667,0.7978855967521667,1.0,1.0,-0.8934711813926697,0.3542810380458832,0.5391901135444641,0.2063906788825988,0.0,0.0,0.1511724144220352,26.393962860107425,25.0,-0.0964619368314743,-4618.83251953125,80.5960464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031428351998329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205866336822509,0.1205908805131912,-4.2441015466465615e-06,0.0,0.0001046768593369,0.0,0.0,4.704978942871094,0.0,0.0,0.0,0.2729600369930267,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556816235184669,-1487.201171875,304.15252685546875,0.7244387865066528,0.1042452752590179,0.0946459919214248,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609155893325806,0.050000000745058,0.048164814710617,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099356651306,-2186.36181640625,304.16552734375,0.8916623592376709,0.1970109641551971,0.1390015631914138,293.1902160644531,297.1499938964844,293.1499938964844,0.1655594110488891,-3611.844482421875,304.1542358398437,0.959988296031952,0.2419569790363311,0.2298293858766555,293.2929077148437,297.1499938964844,293.1499938964844,0.0072760637849569,-2505.227783203125,300.2364196777344,0.5609155893325806,0.050000000745058,0.2284731417894363,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,285.03106689453125,293.3965759277344,291.16363525390625,1.0,0.193384051322937,0.7979374527931213,0.7979374527931213,1.0,1.0,-0.888206958770752,0.3529373109340668,0.5352696180343628,0.2027796059846878,0.0,0.0,0.1493537575006485,26.35309410095215,25.0,0.0749385580420494,-4595.82275390625,79.58717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025770083069801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197389364242553,0.1197431832551956,-4.2426954678376205e-06,0.0,0.0001041026189341,0.0,0.0,4.669552803039551,0.0,0.0,0.0,0.2728244662284851,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556816235184669,-1487.201171875,304.15252685546875,0.7244387865066528,0.1042452752590179,0.0946459919214248,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609155893325806,0.050000000745058,0.048164814710617,293.2682189941406,297.1499938964844,293.1499938964844,0.1292099356651306,-2186.36181640625,304.16552734375,0.8916623592376709,0.1970109641551971,0.1390015631914138,293.1902160644531,297.1499938964844,293.1499938964844,0.1655594110488891,-3611.844482421875,304.1542358398437,0.959988296031952,0.2419569790363311,0.2298293858766555,293.2929077148437,297.1499938964844,293.1499938964844,0.0072760637849569,-2505.227783203125,300.2364196777344,0.5609155893325806,0.050000000745058,0.2284731417894363,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,285.03106689453125,293.3965759277344,291.16363525390625,1.0,0.193384051322937,0.7979374527931213,0.7979374527931213,1.0,1.0,-0.888206958770752,0.3529373109340668,0.5352696180343628,0.2027796059846878,0.0,0.0,0.1493537575006485,26.35309410095215,25.0,0.0749385580420494,-4595.82275390625,79.58717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025770083069801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197389364242553,0.1197431832551956,-4.2426954678376205e-06,0.0,0.0001041026189341,0.0,0.0,4.669552803039551,0.0,0.0,0.0,0.2728244662284851,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553885139524936,-1482.240478515625,304.1526184082031,0.7234407067298889,0.1038886234164238,0.0943302512168884,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606696605682373,0.050000000745058,0.0481664538383483,293.2714538574219,297.1499938964844,293.1499938964844,0.1275092959403991,-2163.219970703125,304.1658020019531,0.888076663017273,0.1948802322149276,0.1375281810760498,293.19000244140625,297.1499938964844,293.1499938964844,0.1651545017957687,-3604.796875,304.1542053222656,0.9589664340019226,0.2414860427379608,0.2293826788663864,293.2937316894531,297.1499938964844,293.1499938964844,0.0072462251409888,-2497.8193359375,300.2094116210937,0.5606696605682373,0.050000000745058,0.2284809201955795,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,285.0289001464844,293.4062194824219,291.1637268066406,1.0,0.1930596381425857,0.7979633808135986,0.7979633808135986,1.0,1.0,-0.8855345845222473,0.3522579371929168,0.5332766175270081,0.2009442150592804,0.0,0.0,0.148431971669197,26.33798217773437,25.0,0.1824319958686828,-4584.18017578125,79.08699798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1022976338863372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119312897324562,0.1193171367049217,-4.241994247422554e-06,0.0,0.0001038190966937,0.0,0.0,4.651768684387207,0.0,0.0,0.0,0.2727564573287964,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550896674394607,-1477.188720703125,304.1526794433594,0.7224088907241821,0.1035262495279312,0.094008982181549,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604075789451599,0.050000000745058,0.0481682084500789,293.2745666503906,297.1499938964844,293.1499938964844,0.1257905066013336,-2139.766357421875,304.1660461425781,0.8844137787818909,0.1927273571491241,0.136035531759262,293.1898193359375,297.1499938964844,293.1499938964844,0.1647549420595169,-3597.839111328125,304.1541442871094,0.9579229950904846,0.2410191744565963,0.2289423197507858,293.29461669921875,297.1499938964844,293.1499938964844,0.0072163185104727,-2490.360595703125,300.1822814941406,0.5604075789451599,0.050000000745058,0.2284892350435257,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,285.0267028808594,293.4159851074219,291.1638488769531,1.0,0.1927379369735717,0.7979947328567505,0.7979947328567505,1.0,1.0,-0.8828408122062683,0.3515724837779999,0.5312683582305908,0.1991004645824432,0.0,0.0,0.1474987119436264,26.325559616088867,25.0,0.2738946378231048,-4572.4296875,78.58936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020206212997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188834235072135,0.1188876628875732,-4.241290298523381e-06,0.0,0.0001035379609675,0.0,0.0,4.633854389190674,0.0,0.0,0.0,0.2726880013942718,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544785298407077,-1466.8773193359375,304.1528015136719,0.7202631831169128,0.1027882918715477,0.0933535397052764,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598495006561279,0.050000000745058,0.0481719523668289,293.28045654296875,297.1499938964844,293.1499938964844,0.1223236620426178,-2092.2587890625,304.1664733886719,0.8769321441650391,0.1883745789527893,0.1330133378505706,293.1894226074219,297.1499938964844,293.1499938964844,0.1639610528945922,-3584.0,304.1540832519531,0.9557724595069884,0.2400871962308883,0.2280668765306472,293.2963256835937,297.1499938964844,293.1499938964844,0.0071563478559255,-2475.30908203125,300.1274719238281,0.5598495006561279,0.050000000745058,0.2285069972276687,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,285.0220947265625,293.4355773925781,291.16412353515625,1.0,0.1921007186174392,0.7980574369430542,0.7980574369430542,1.0,1.0,-0.87740159034729,0.3501821756362915,0.5272193551063538,0.1954035758972168,0.0,0.0,0.1456010043621063,26.3068790435791,25.0,0.3628089725971222,-4548.66162109375,77.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014729961752891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180141270160675,0.1180183663964271,-4.239869667799212e-06,0.0,0.0001029821942211,0.0,0.0,4.597630977630615,0.0,0.0,0.0,0.2725496888160705,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544785298407077,-1466.8773193359375,304.1528015136719,0.7202631831169128,0.1027882918715477,0.0933535397052764,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598495006561279,0.050000000745058,0.0481719523668289,293.28045654296875,297.1499938964844,293.1499938964844,0.1223236620426178,-2092.2587890625,304.1664733886719,0.8769321441650391,0.1883745789527893,0.1330133378505706,293.1894226074219,297.1499938964844,293.1499938964844,0.1639610528945922,-3584.0,304.1540832519531,0.9557724595069884,0.2400871962308883,0.2280668765306472,293.2963256835937,297.1499938964844,293.1499938964844,0.0071563478559255,-2475.30908203125,300.1274719238281,0.5598495006561279,0.050000000745058,0.2285069972276687,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,285.0220947265625,293.4355773925781,291.16412353515625,1.0,0.1921007186174392,0.7980574369430542,0.7980574369430542,1.0,1.0,-0.87740159034729,0.3501821756362915,0.5272193551063538,0.1954035758972168,0.0,0.0,0.1456010043621063,26.3068790435791,25.0,0.3628089725971222,-4548.66162109375,77.60106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014729961752891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180141270160675,0.1180183663964271,-4.239869667799212e-06,0.0,0.0001029821942211,0.0,0.0,4.597630977630615,0.0,0.0,0.0,0.2725496888160705,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538548305630683,-1456.3814697265625,304.15289306640625,0.7180246114730835,0.1020391136407852,0.0926864221692085,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592564940452576,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.11882184445858,-2043.9888916015625,304.16680908203125,0.8692778944969177,0.1839489787817001,0.1299434304237365,293.1891174316406,297.1499938964844,293.1499938964844,0.1631677150726318,-3570.151611328125,304.154052734375,0.9535396099090576,0.2391527891159057,0.2271902412176132,293.2980651855469,297.1499938964844,293.1499938964844,0.0070962379686534,-2460.10009765625,300.0720520019531,0.5592564940452576,0.050000000745058,0.2285259664058685,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,285.0172424316406,293.4550170898437,291.16436767578125,1.0,0.1914691925048828,0.7981202006340027,0.7981202006340027,1.0,1.0,-0.8718913793563843,0.348760724067688,0.5231306552886963,0.191705122590065,0.0,0.0,0.1436683684587478,26.29501342773437,25.0,0.3706978857517242,-4524.63720703125,76.61969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009325608611106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171343028545379,0.1171385422348976,-4.238433575665113e-06,0.0,0.0001024337179842,0.0,0.0,4.561012268066406,0.0,0.0,0.0,0.2724098563194275,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538548305630683,-1456.3814697265625,304.15289306640625,0.7180246114730835,0.1020391136407852,0.0926864221692085,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592564940452576,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.11882184445858,-2043.9888916015625,304.16680908203125,0.8692778944969177,0.1839489787817001,0.1299434304237365,293.1891174316406,297.1499938964844,293.1499938964844,0.1631677150726318,-3570.151611328125,304.154052734375,0.9535396099090576,0.2391527891159057,0.2271902412176132,293.2980651855469,297.1499938964844,293.1499938964844,0.0070962379686534,-2460.10009765625,300.0720520019531,0.5592564940452576,0.050000000745058,0.2285259664058685,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,285.0172424316406,293.4550170898437,291.16436767578125,1.0,0.1914691925048828,0.7981202006340027,0.7981202006340027,1.0,1.0,-0.8718913793563843,0.348760724067688,0.5231306552886963,0.191705122590065,0.0,0.0,0.1436683684587478,26.29501342773437,25.0,0.3706978857517242,-4524.63720703125,76.61969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.1009325608611106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171343028545379,0.1171385422348976,-4.238433575665113e-06,0.0,0.0001024337179842,0.0,0.0,4.561012268066406,0.0,0.0,0.0,0.2724098563194275,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532250106334686,-1445.809814453125,304.1529846191406,0.7157123684883118,0.1012868210673332,0.0920147895812988,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586399435997009,0.050000000745058,0.0481801256537437,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712404727935,-1994.738037109375,304.1671447753906,0.8614566922187805,0.1794311106204986,0.1268117129802703,293.1888427734375,297.1499938964844,293.1499938964844,0.1623752415180206,-3556.300048828125,304.1540222167969,0.9512434601783752,0.2382195740938186,0.226313516497612,293.2998046875,297.1499938964844,293.1499938964844,0.0070360451936721,-2444.742919921875,300.0160827636719,0.5586399435997009,0.050000000745058,0.2285457849502563,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,285.01226806640625,293.4741516113281,291.1646728515625,1.0,0.1908406466245651,0.7981903553009033,0.7981903553009033,1.0,1.0,-0.8663027882575989,0.3472910523414612,0.5190117359161377,0.1880408525466919,0.0,0.0,0.1416974663734436,26.28878593444824,25.0,0.4160910248756408,-4500.369140625,75.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100397378206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162446066737175,0.1162488460540771,-4.23698566009989e-06,0.0,0.0001018905823002,0.0,0.0,4.524030685424805,0.0,0.0,0.0,0.2722686529159546,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532250106334686,-1445.809814453125,304.1529846191406,0.7157123684883118,0.1012868210673332,0.0920147895812988,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586399435997009,0.050000000745058,0.0481801256537437,293.2912902832031,297.1499938964844,293.1499938964844,0.1152712404727935,-1994.738037109375,304.1671447753906,0.8614566922187805,0.1794311106204986,0.1268117129802703,293.1888427734375,297.1499938964844,293.1499938964844,0.1623752415180206,-3556.300048828125,304.1540222167969,0.9512434601783752,0.2382195740938186,0.226313516497612,293.2998046875,297.1499938964844,293.1499938964844,0.0070360451936721,-2444.742919921875,300.0160827636719,0.5586399435997009,0.050000000745058,0.2285457849502563,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,285.01226806640625,293.4741516113281,291.1646728515625,1.0,0.1908406466245651,0.7981903553009033,0.7981903553009033,1.0,1.0,-0.8663027882575989,0.3472910523414612,0.5190117359161377,0.1880408525466919,0.0,0.0,0.1416974663734436,26.28878593444824,25.0,0.4160910248756408,-4500.369140625,75.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,304.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100397378206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162446066737175,0.1162488460540771,-4.23698566009989e-06,0.0,0.0001018905823002,0.0,0.0,4.524030685424805,0.0,0.0,0.0,0.2722686529159546,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525953769683837,-1435.2672119140625,304.1530456542969,0.7133527994155884,0.1005394011735916,0.0913457348942756,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580183267593384,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116727665066719,-1944.4930419921875,304.1674194335937,0.853510856628418,0.1748292595148086,0.1236178278923034,293.18853759765625,297.1499938964844,293.1499938964844,0.1615872234106063,-3542.509521484375,304.15399169921875,0.9489215016365052,0.2372931391000747,0.2254419773817062,293.3014831542969,297.1499938964844,293.1499938964844,0.0069758319295942,-2429.24658203125,299.95965576171875,0.5580183267593384,0.050000000745058,0.2285658866167068,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,285.00732421875,293.49249267578125,291.1650390625,1.0,0.1902132630348205,0.798260509967804,0.798260509967804,1.0,1.0,-0.8606492280960083,0.3457585275173187,0.514890730381012,0.1844639778137207,0.0,0.0,0.1396737694740295,26.28625869750977,25.0,0.516735851764679,-4475.78515625,74.66861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998650565743446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153398007154464,0.1153440326452255,-4.2355218283773866e-06,0.0,0.0001013503351714,0.0,0.0,4.486473560333252,0.0,0.0,0.0,0.2721253633499145,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525953769683837,-1435.2672119140625,304.1530456542969,0.7133527994155884,0.1005394011735916,0.0913457348942756,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580183267593384,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116727665066719,-1944.4930419921875,304.1674194335937,0.853510856628418,0.1748292595148086,0.1236178278923034,293.18853759765625,297.1499938964844,293.1499938964844,0.1615872234106063,-3542.509521484375,304.15399169921875,0.9489215016365052,0.2372931391000747,0.2254419773817062,293.3014831542969,297.1499938964844,293.1499938964844,0.0069758319295942,-2429.24658203125,299.95965576171875,0.5580183267593384,0.050000000745058,0.2285658866167068,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,285.00732421875,293.49249267578125,291.1650390625,1.0,0.1902132630348205,0.798260509967804,0.798260509967804,1.0,1.0,-0.8606492280960083,0.3457585275173187,0.514890730381012,0.1844639778137207,0.0,0.0,0.1396737694740295,26.28625869750977,25.0,0.516735851764679,-4475.78515625,74.66861724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998650565743446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153398007154464,0.1153440326452255,-4.2355218283773866e-06,0.0,0.0001013503351714,0.0,0.0,4.486473560333252,0.0,0.0,0.0,0.2721253633499145,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522825941443443,-1430.0394287109375,304.1530456542969,0.7121647596359253,0.1001698225736618,0.0910142436623573,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577126145362854,0.050000000745058,0.0481864586472511,293.2987060546875,297.1499938964844,293.1499938964844,0.1098622307181358,-1919.08447265625,304.16754150390625,0.8495160937309265,0.1725075095891952,0.1220031529664993,293.1884155273437,297.1499938964844,293.1499938964844,0.1611957550048828,-3535.6533203125,304.15399169921875,0.947763979434967,0.2368331551551818,0.2250091731548309,293.30230712890625,297.1499938964844,293.1499938964844,0.0069457455538213,-2421.452880859375,299.9313049316406,0.5577126145362854,0.050000000745058,0.2285758107900619,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,285.0048828125,293.5011291503906,291.1652526855469,1.0,0.1898997873067855,0.7982956171035767,0.7982956171035767,1.0,1.0,-0.8578082323074341,0.3449664115905761,0.5128418207168579,0.1827274113893509,0.0,0.0,0.1386386305093765,26.28561210632324,25.0,0.5620132088661194,-4463.365234375,74.18376922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.099599115550518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148799806833267,0.1148842126131057,-4.234781499690143e-06,0.0,0.0001010804407997,0.0,0.0,4.467407703399658,0.0,0.0,0.0,0.2720526754856109,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519723258912563,-1424.8599853515625,304.153076171875,0.7109777331352234,0.0998043492436409,0.0906858965754509,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574150085449219,0.050000000745058,0.0481885038316249,293.3009338378906,297.1499938964844,293.1499938964844,0.1080517992377281,-1893.5902099609373,304.1676330566406,0.845527172088623,0.1701829880475998,0.1203832626342773,293.1882629394531,297.1499938964844,293.1499938964844,0.1608060747385025,-3528.823974609375,304.1539611816406,0.9466164112091064,0.2363749593496322,0.22457817196846,293.3031005859375,297.1499938964844,293.1499938964844,0.0069156805984675,-2413.632568359375,299.9028625488281,0.5574150085449219,0.050000000745058,0.2285855114459991,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,285.00244140625,293.50927734375,291.1654663085937,1.0,0.1895864903926849,0.7983397245407104,0.7983397245407104,1.0,1.0,-0.8549666404724121,0.3441575467586517,0.510809063911438,0.1810382157564163,0.0,0.0,0.1375884562730789,26.284854888916016,25.0,0.5819809436798096,-4450.8779296875,73.70100402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.099332794547081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144150793552398,0.1144193112850189,-4.234033895045286e-06,0.0,0.0001008101535262,0.0,0.0,4.44814395904541,0.0,0.0,0.0,0.2719792425632477,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513633601367473,-1414.712890625,304.1530456542969,0.7086276412010193,0.0990896224975586,0.0900423750281333,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568567514419556,0.050000000745058,0.0481923557817935,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611036777496,-1842.7662353515625,304.1677551269531,0.8376306891441345,0.1655643135309219,0.1171542331576347,293.18798828125,297.1499938964844,293.1499938964844,0.160030722618103,-3515.2265625,304.1539306640625,0.9443683624267578,0.2354601472616195,0.2237188518047332,293.3045959472656,297.1499938964844,293.1499938964844,0.0068557136692106,-2397.94287109375,299.8458251953125,0.5568567514419556,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,284.9974365234375,293.5235290527344,291.16583251953125,1.0,0.1889612972736358,0.798427939414978,0.798427939414978,1.0,1.0,-0.8493136763572693,0.3424920439720154,0.5068216323852539,0.1778306514024734,0.0,0.0,0.1354551315307617,26.281503677368164,25.0,0.4896229207515716,-4425.84228515625,72.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987976193428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11347396671772,0.113478198647499,-4.232519586366834e-06,0.0,0.0001002670251182,0.0,0.0,4.409182071685791,0.0,0.0,0.0,0.2718307077884674,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513633601367473,-1414.712890625,304.1530456542969,0.7086276412010193,0.0990896224975586,0.0900423750281333,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568567514419556,0.050000000745058,0.0481923557817935,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611036777496,-1842.7662353515625,304.1677551269531,0.8376306891441345,0.1655643135309219,0.1171542331576347,293.18798828125,297.1499938964844,293.1499938964844,0.160030722618103,-3515.2265625,304.1539306640625,0.9443683624267578,0.2354601472616195,0.2237188518047332,293.3045959472656,297.1499938964844,293.1499938964844,0.0068557136692106,-2397.94287109375,299.8458251953125,0.5568567514419556,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,284.9974365234375,293.5235290527344,291.16583251953125,1.0,0.1889612972736358,0.798427939414978,0.798427939414978,1.0,1.0,-0.8493136763572693,0.3424920439720154,0.5068216323852539,0.1778306514024734,0.0,0.0,0.1354551315307617,26.281503677368164,25.0,0.4896229207515716,-4425.84228515625,72.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987976193428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11347396671772,0.113478198647499,-4.232519586366834e-06,0.0,0.0001002670251182,0.0,0.0,4.409182071685791,0.0,0.0,0.0,0.2718307077884674,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507748648524284,-1404.9315185546875,304.15301513671875,0.7063615918159485,0.098401665687561,0.0894209742546081,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009591221809387,-1792.8590087890625,304.16766357421875,0.8299219012260437,0.1610511243343353,0.1139832809567451,293.1877746582031,297.1499938964844,293.1499938964844,0.1592561453580856,-3501.62890625,304.1539001464844,0.9422016143798828,0.2345393747091293,0.2228559702634811,293.30596923828125,297.1499938964844,293.1499938964844,0.006796047091484,-2382.220458984375,299.7885437011719,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,284.9921264648437,293.5342102050781,291.1659851074219,1.0,0.1883397847414016,0.7985161542892456,0.7985161542892456,1.0,1.0,-0.8437497019767761,0.3407685756683349,0.5029811263084412,0.174899011850357,0.0,0.0,0.1333079189062118,26.27381896972656,25.0,0.2196273505687713,-4401.033203125,71.80668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982580557465553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125298961997032,0.1125341281294822,-4.230993454257259e-06,0.0,9.97194365481846e-05,0.0,0.0,4.370137691497803,0.0,0.0,0.0,0.2716817557811737,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507748648524284,-1404.9315185546875,304.15301513671875,0.7063615918159485,0.098401665687561,0.0894209742546081,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009591221809387,-1792.8590087890625,304.16766357421875,0.8299219012260437,0.1610511243343353,0.1139832809567451,293.1877746582031,297.1499938964844,293.1499938964844,0.1592561453580856,-3501.62890625,304.1539001464844,0.9422016143798828,0.2345393747091293,0.2228559702634811,293.30596923828125,297.1499938964844,293.1499938964844,0.006796047091484,-2382.220458984375,299.7885437011719,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,284.9921264648437,293.5342102050781,291.1659851074219,1.0,0.1883397847414016,0.7985161542892456,0.7985161542892456,1.0,1.0,-0.8437497019767761,0.3407685756683349,0.5029811263084412,0.174899011850357,0.0,0.0,0.1333079189062118,26.27381896972656,25.0,0.2196273505687713,-4401.033203125,71.80668640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.94073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982580557465553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125298961997032,0.1125341281294822,-4.230993454257259e-06,0.0,9.97194365481846e-05,0.0,0.0,4.370137691497803,0.0,0.0,0.0,0.2716817557811737,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502145364880561,-1395.6429443359375,304.1529541015625,0.7042592167854309,0.0977507904171943,0.0888288095593452,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559579730033875,0.050000000745058,0.048198614269495,293.3093566894531,297.1499938964844,293.1499938964844,0.0976096242666244,-1744.8134765625,304.1673583984375,0.8224791884422302,0.1567298918962478,0.1109296306967735,293.18768310546875,297.1499938964844,293.1499938964844,0.1584755778312683,-3487.913818359375,304.1539001464844,0.9401341676712036,0.2336024641990661,0.221979409456253,293.30718994140625,297.1499938964844,293.1499938964844,0.0067368140444159,-2366.513671875,299.7310791015625,0.5559579730033875,0.050000000745058,0.2286334782838821,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,284.98583984375,293.5395202636719,291.165771484375,1.0,0.187725082039833,0.7986162900924683,0.7986162900924683,1.0,1.0,-0.8383413553237915,0.3390000164508819,0.4993413090705871,0.1722994595766067,0.0,0.0,0.1311984658241272,26.25960350036621,25.0,-0.3237514197826385,-4377.0126953125,70.89366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977147370576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116027981042862,0.1116070225834846,-4.229481419315562e-06,0.0,9.916803537635133e-05,0.0,0.0,4.331827640533447,0.0,0.0,0.0,0.2715354263782501,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502145364880561,-1395.6429443359375,304.1529541015625,0.7042592167854309,0.0977507904171943,0.0888288095593452,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559579730033875,0.050000000745058,0.048198614269495,293.3093566894531,297.1499938964844,293.1499938964844,0.0976096242666244,-1744.8134765625,304.1673583984375,0.8224791884422302,0.1567298918962478,0.1109296306967735,293.18768310546875,297.1499938964844,293.1499938964844,0.1584755778312683,-3487.913818359375,304.1539001464844,0.9401341676712036,0.2336024641990661,0.221979409456253,293.30718994140625,297.1499938964844,293.1499938964844,0.0067368140444159,-2366.513671875,299.7310791015625,0.5559579730033875,0.050000000745058,0.2286334782838821,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,284.98583984375,293.5395202636719,291.165771484375,1.0,0.187725082039833,0.7986162900924683,0.7986162900924683,1.0,1.0,-0.8383413553237915,0.3390000164508819,0.4993413090705871,0.1722994595766067,0.0,0.0,0.1311984658241272,26.25960350036621,25.0,-0.3237514197826385,-4377.0126953125,70.89366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977147370576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116027981042862,0.1116070225834846,-4.229481419315562e-06,0.0,9.916803537635133e-05,0.0,0.0,4.331827640533447,0.0,0.0,0.0,0.2715354263782501,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.049707181751728,-1387.2625732421875,304.1528015136719,0.7024178504943848,0.0971673727035522,0.0882895141839981,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556620359420776,0.050000000745058,0.0482006967067718,293.3093566894531,297.1499938964844,293.1499938964844,0.0944755673408508,-1699.6640625,304.1667785644531,0.815371036529541,0.1526888310909271,0.1080555766820907,293.18768310546875,297.1499938964844,293.1499938964844,0.1576919853687286,-3474.143310546875,304.1539001464844,0.9382041096687316,0.2326485961675644,0.2210857272148132,293.3081970214844,297.1499938964844,293.1499938964844,0.0066784801892936,-2350.98876953125,299.6735534667969,0.5556620359420776,0.050000000745058,0.2286433428525924,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,284.97723388671875,293.53668212890625,291.16473388671875,1.0,0.1871219426393509,0.7987163662910461,0.7987163662910461,1.0,1.0,-0.833186149597168,0.3372137546539306,0.4959724247455597,0.1700854003429412,0.0,0.0,0.1292547434568405,26.235746383666992,25.0,-1.420129418373108,-4354.83251953125,70.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971721559762954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107367351651191,0.1107409670948982,-4.228030775266234e-06,0.0,9.861738362815232e-05,0.0,0.0,4.296043395996094,0.0,0.0,0.0,0.2713982164859772,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.049707181751728,-1387.2625732421875,304.1528015136719,0.7024178504943848,0.0971673727035522,0.0882895141839981,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556620359420776,0.050000000745058,0.0482006967067718,293.3093566894531,297.1499938964844,293.1499938964844,0.0944755673408508,-1699.6640625,304.1667785644531,0.815371036529541,0.1526888310909271,0.1080555766820907,293.18768310546875,297.1499938964844,293.1499938964844,0.1576919853687286,-3474.143310546875,304.1539001464844,0.9382041096687316,0.2326485961675644,0.2210857272148132,293.3081970214844,297.1499938964844,293.1499938964844,0.0066784801892936,-2350.98876953125,299.6735534667969,0.5556620359420776,0.050000000745058,0.2286433428525924,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,284.97723388671875,293.53668212890625,291.16473388671875,1.0,0.1871219426393509,0.7987163662910461,0.7987163662910461,1.0,1.0,-0.833186149597168,0.3372137546539306,0.4959724247455597,0.1700854003429412,0.0,0.0,0.1292547434568405,26.235746383666992,25.0,-1.420129418373108,-4354.83251953125,70.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971721559762954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107367351651191,0.1107409670948982,-4.228030775266234e-06,0.0,9.861738362815232e-05,0.0,0.0,4.296043395996094,0.0,0.0,0.0,0.2713982164859772,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.049477994441986,-1383.4879150390625,304.1527099609375,0.701615035533905,0.0969024524092674,0.0880443975329399,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555607676506042,0.050000000745058,0.0482014156877994,293.3086853027344,297.1499938964844,293.1499938964844,0.0930062606930732,-1678.464599609375,304.1664123535156,0.8119588494300842,0.1507991254329681,0.1067043021321296,293.1877136230469,297.1499938964844,293.1499938964844,0.157298594713211,-3467.228759765625,304.1539306640625,0.9372986555099488,0.2321634590625763,0.2206317633390426,293.30859375,297.1499938964844,293.1499938964844,0.0066496590152382,-2343.298583984375,299.6448059082031,0.5555607676506042,0.050000000745058,0.2286467552185058,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,284.9725341796875,293.5328369140625,291.1639099121094,1.0,0.186826467514038,0.7987664341926575,0.7987664341926575,1.0,1.0,-0.8307301998138428,0.3363215029239654,0.4944086968898773,0.1691378206014633,0.0,0.0,0.1283861398696899,26.21964836120605,25.0,-1.9099023342132568,-4344.71923828125,69.59512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969040840864181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103465482592582,0.1103507801890373,-4.227357294439571e-06,0.0,9.834532829700038e-05,0.0,0.0,4.279914379119873,0.0,0.0,0.0,0.2713360488414764,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492625907063484,-1379.9453125,304.1526184082031,0.7008846998214722,0.0966525375843048,0.0878135040402412,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554901361465454,0.050000000745058,0.0482019186019897,293.3075866699219,297.1499938964844,293.1499938964844,0.0916092917323112,-1658.302490234375,304.1659545898437,0.8086481690406799,0.1490089744329452,0.1054188311100006,293.18780517578125,297.1499938964844,293.1499938964844,0.1569007784128189,-3460.232421875,304.1539306640625,0.9364290237426758,0.2316702753305435,0.2201709747314453,293.3089294433594,297.1499938964844,293.1499938964844,0.0066210534423589,-2335.643798828125,299.6161499023437,0.5554901361465454,0.050000000745058,0.228649154305458,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,284.9677734375,293.52764892578125,291.1630249023437,1.0,0.1865358650684356,0.7988255620002747,0.7988255620002747,1.0,1.0,-0.8283606171607971,0.3354306221008301,0.492929995059967,0.1683033853769302,0.0,0.0,0.1275864392518997,26.2009506225586,25.0,-2.2402262687683105,-4335.26025390625,69.1855697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.09664037078619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099878102540969,0.1099920347332954,-4.2267311073374e-06,0.0,9.807768947212026e-05,0.0,0.0,4.265085697174072,0.0,0.0,0.0,0.2712787389755249,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488656014204025,-1373.4259033203125,304.15240478515625,0.6996221542358398,0.0961906909942627,0.0873876214027404,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554394125938416,0.050000000745058,0.0482022985816001,293.3038635253906,297.1499938964844,293.1499938964844,0.08905740827322,-1621.4873046875,304.1648864746094,0.8024290204048157,0.1457648873329162,0.1030724421143531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560813784599304,-3445.8017578125,304.15399169921875,0.9347822070121764,0.2306507676839828,0.2192206382751464,293.3094482421875,297.1499938964844,293.1499938964844,0.0065643703565001,-2320.38818359375,299.5590209960937,0.5554394125938416,0.050000000745058,0.2286509424448013,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,284.95855712890625,293.5137023925781,291.1612548828125,1.0,0.1859717369079589,0.798943817615509,0.798943817615509,1.0,1.0,-0.823895275592804,0.3336510360240936,0.4902442097663879,0.1669893860816955,0.0,0.0,0.1261730641126632,26.15630531311035,25.0,-2.4440746307373047,-4318.0537109375,68.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961331203579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093565672636032,0.1093607991933822,-4.225623797537992e-06,0.0,9.756290091900156e-05,0.0,0.0,4.239004135131836,0.0,0.0,0.0,0.2711777687072754,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488656014204025,-1373.4259033203125,304.15240478515625,0.6996221542358398,0.0961906909942627,0.0873876214027404,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554394125938416,0.050000000745058,0.0482022985816001,293.3038635253906,297.1499938964844,293.1499938964844,0.08905740827322,-1621.4873046875,304.1648864746094,0.8024290204048157,0.1457648873329162,0.1030724421143531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560813784599304,-3445.8017578125,304.15399169921875,0.9347822070121764,0.2306507676839828,0.2192206382751464,293.3094482421875,297.1499938964844,293.1499938964844,0.0065643703565001,-2320.38818359375,299.5590209960937,0.5554394125938416,0.050000000745058,0.2286509424448013,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,284.95855712890625,293.5137023925781,291.1612548828125,1.0,0.1859717369079589,0.798943817615509,0.798943817615509,1.0,1.0,-0.823895275592804,0.3336510360240936,0.4902442097663879,0.1669893860816955,0.0,0.0,0.1261730641126632,26.15630531311035,25.0,-2.4440746307373047,-4318.0537109375,68.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961331203579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093565672636032,0.1093607991933822,-4.225623797537992e-06,0.0,9.756290091900156e-05,0.0,0.0,4.239004135131836,0.0,0.0,0.0,0.2711777687072754,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485041551291942,-1367.4962158203125,304.1521911621094,0.6985952258110046,0.0957711860537529,0.0870010033249855,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555047392845154,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867950394749641,-1588.88916015625,304.1636962890625,0.7969321012496948,0.1428518295288086,0.1009971499443054,293.1881103515625,297.1499938964844,293.1499938964844,0.1552644222974777,-3431.401611328125,304.1540222167969,0.9333269000053406,0.2296859174966812,0.2182774543762207,293.3097839355469,297.1499938964844,293.1499938964844,0.0065082521177828,-2305.14453125,299.5023498535156,0.5555047392845154,0.050000000745058,0.2286488860845565,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,284.9510803222656,293.4967346191406,291.1597595214844,1.0,0.1854334026575088,0.7990620732307434,0.7990620732307434,1.0,1.0,-0.8198054432868958,0.3318684101104736,0.4879370331764221,0.166174054145813,0.0,0.0,0.1249555647373199,26.10323143005371,25.0,-2.025955438613892,-4302.4990234375,67.67906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956622660160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088199019432067,0.1088241264224052,-4.2246879274898674e-06,0.0,9.708503785077482e-05,0.0,0.0,4.216853618621826,0.0,0.0,0.0,0.271092027425766,4.0,0.0,1.0
