time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485041551291942,-1367.4962158203125,304.1521911621094,0.6985952258110046,0.0957711860537529,0.0870010033249855,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555047392845154,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867950394749641,-1588.88916015625,304.1636962890625,0.7969321012496948,0.1428518295288086,0.1009971499443054,293.1881103515625,297.1499938964844,293.1499938964844,0.1552644222974777,-3431.401611328125,304.1540222167969,0.9333269000053406,0.2296859174966812,0.2182774543762207,293.3097839355469,297.1499938964844,293.1499938964844,0.0065082521177828,-2305.14453125,299.5023498535156,0.5555047392845154,0.050000000745058,0.2286488860845565,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,284.9510803222656,293.4967346191406,291.1597595214844,1.0,0.1854334026575088,0.7990620732307434,0.7990620732307434,1.0,1.0,-0.8198054432868958,0.3318684101104736,0.4879370331764221,0.166174054145813,0.0,0.0,0.1249555647373199,26.10323143005371,25.0,-2.025955438613892,-4302.4990234375,67.67906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956622660160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088199019432067,0.1088241264224052,-4.2246879274898674e-06,0.0,9.708503785077482e-05,0.0,0.0,4.216853618621826,0.0,0.0,0.0,0.271092027425766,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481711030006408,-1362.030029296875,304.15203857421875,0.6977643370628357,0.0953897163271904,0.0866486504673957,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556622743606567,0.050000000745058,0.0482007898390293,293.2938537597656,297.1499938964844,293.1499938964844,0.0846695527434349,-1558.296142578125,304.1626892089844,0.7918261885643005,0.1401224434375763,0.099053643643856,293.18731689453125,297.1499938964844,293.1499938964844,0.1545653492212295,-3419.098388671875,304.1538391113281,0.932262122631073,0.2288759499788284,0.2174832969903946,293.3099060058594,297.1499938964844,293.1499938964844,0.0064525329507887,-2289.83251953125,299.4462890625,0.5556622743606567,0.050000000745058,0.2286437898874282,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,284.94598388671875,293.4790954589844,291.15899658203125,1.0,0.1849242448806762,0.7991896271705627,0.7991896271705627,1.0,1.0,-0.816089391708374,0.3301233351230621,0.4859660267829895,0.1657533496618271,0.0,0.0,0.1238070279359817,26.04386711120605,25.0,-1.158704400062561,-4287.69287109375,67.00840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952360555529594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083304360508918,0.1083346605300903,-4.223871201247675e-06,0.0,9.665248944656923e-05,0.0,0.0,4.196700572967529,0.0,0.0,0.0,0.2710144817829132,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481711030006408,-1362.030029296875,304.15203857421875,0.6977643370628357,0.0953897163271904,0.0866486504673957,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556622743606567,0.050000000745058,0.0482007898390293,293.2938537597656,297.1499938964844,293.1499938964844,0.0846695527434349,-1558.296142578125,304.1626892089844,0.7918261885643005,0.1401224434375763,0.099053643643856,293.18731689453125,297.1499938964844,293.1499938964844,0.1545653492212295,-3419.098388671875,304.1538391113281,0.932262122631073,0.2288759499788284,0.2174832969903946,293.3099060058594,297.1499938964844,293.1499938964844,0.0064525329507887,-2289.83251953125,299.4462890625,0.5556622743606567,0.050000000745058,0.2286437898874282,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,284.94598388671875,293.4790954589844,291.15899658203125,1.0,0.1849242448806762,0.7991896271705627,0.7991896271705627,1.0,1.0,-0.816089391708374,0.3301233351230621,0.4859660267829895,0.1657533496618271,0.0,0.0,0.1238070279359817,26.04386711120605,25.0,-1.158704400062561,-4287.69287109375,67.00840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952360555529594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083304360508918,0.1083346605300903,-4.223871201247675e-06,0.0,9.665248944656923e-05,0.0,0.0,4.196700572967529,0.0,0.0,0.0,0.2710144817829132,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478667803108692,-1357.035400390625,304.15185546875,0.6970700621604919,0.0950449183583259,0.0863293334841728,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558608770370483,0.050000000745058,0.0481994301080703,293.2885131835937,297.1499938964844,293.1499938964844,0.0826763361692428,-1529.6640625,304.1617736816406,0.7870556712150574,0.1375606060028076,0.0972372889518737,293.1863098144531,297.1499938964844,293.1499938964844,0.1539302915334701,-3407.91552734375,304.15362548828125,0.931392252445221,0.2281339913606643,0.2167689353227615,293.3099060058594,297.1499938964844,293.1499938964844,0.0063975038938224,-2274.559326171875,299.3907775878906,0.5558608770370483,0.050000000745058,0.2286373376846313,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,284.9426574707031,293.4618530273437,291.15869140625,1.0,0.1844449043273925,0.7993171215057373,0.7993171215057373,1.0,1.0,-0.812659502029419,0.3284282386302948,0.4842312335968017,0.1655790656805038,0.0,0.0,0.122672364115715,25.983863830566406,25.0,-0.4849674701690674,-4273.005859375,66.38623809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948566123843193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078519597649574,0.1078561842441558,-4.223098585498519e-06,0.0,9.626740211388096e-05,0.0,0.0,4.177038192749023,0.0,0.0,0.0,0.2709393203258514,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478667803108692,-1357.035400390625,304.15185546875,0.6970700621604919,0.0950449183583259,0.0863293334841728,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558608770370483,0.050000000745058,0.0481994301080703,293.2885131835937,297.1499938964844,293.1499938964844,0.0826763361692428,-1529.6640625,304.1617736816406,0.7870556712150574,0.1375606060028076,0.0972372889518737,293.1863098144531,297.1499938964844,293.1499938964844,0.1539302915334701,-3407.91552734375,304.15362548828125,0.931392252445221,0.2281339913606643,0.2167689353227615,293.3099060058594,297.1499938964844,293.1499938964844,0.0063975038938224,-2274.559326171875,299.3907775878906,0.5558608770370483,0.050000000745058,0.2286373376846313,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,284.9426574707031,293.4618530273437,291.15869140625,1.0,0.1844449043273925,0.7993171215057373,0.7993171215057373,1.0,1.0,-0.812659502029419,0.3284282386302948,0.4842312335968017,0.1655790656805038,0.0,0.0,0.122672364115715,25.983863830566406,25.0,-0.4849674701690674,-4273.005859375,66.38623809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948566123843193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078519597649574,0.1078561842441558,-4.223098585498519e-06,0.0,9.626740211388096e-05,0.0,0.0,4.177038192749023,0.0,0.0,0.0,0.2709393203258514,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477250777184963,-1354.7093505859375,304.1517944335937,0.6967625617980957,0.0948864445090293,0.0861816704273223,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559658408164978,0.050000000745058,0.0481987074017524,293.2858581542969,297.1499938964844,293.1499938964844,0.0817166268825531,-1515.9029541015625,304.161376953125,0.7847574353218079,0.1363289803266525,0.096365176141262,293.185791015625,297.1499938964844,293.1499938964844,0.1536258906126022,-3402.548095703125,304.15350341796875,0.9309934377670288,0.227779671549797,0.2164286971092224,293.3098449707031,297.1499938964844,293.1499938964844,0.0063701877370476,-2266.9228515625,299.3632202148437,0.5559658408164978,0.050000000745058,0.2286339253187179,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,284.9416809082031,293.4533996582031,291.15869140625,1.0,0.1842156946659088,0.799380898475647,0.799380898475647,1.0,1.0,-0.8110222816467285,0.3275874257087707,0.4834348857402801,0.165575623512268,0.0,0.0,0.1220949664711952,25.954967498779297,25.0,-0.1476745009422302,-4265.63232421875,66.09029388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946832373738288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107612244784832,0.1076164618134498,-4.222718416713178e-06,0.0,9.609145490685478e-05,0.0,0.0,4.167198181152344,0.0,0.0,0.0,0.2709017693996429,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475936569273471,-1352.5528564453125,304.1517028808594,0.6964919567108154,0.0947439074516296,0.0860453248023986,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560754537582397,0.050000000745058,0.0481979586184024,293.283203125,297.1499938964844,293.1499938964844,0.0807799622416496,-1502.4913330078125,304.1610107421875,0.7825159430503845,0.135129764676094,0.0955155715346336,293.1852111816406,297.1499938964844,293.1499938964844,0.1533303707838058,-3397.334228515625,304.1534118652344,0.9306195378303528,0.2274382263422012,0.2160994112491607,293.30975341796875,297.1499938964844,293.1499938964844,0.0063430680893361,-2259.30810546875,299.3358459472656,0.5560754537582397,0.050000000745058,0.2286303639411926,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,284.940673828125,293.4442749023437,291.1587829589844,1.0,0.183993324637413,0.7994508147239685,0.7994508147239685,1.0,1.0,-0.8094386458396912,0.326753169298172,0.4826854467391968,0.1656262725591659,0.0,0.0,0.1215038672089576,25.92664337158203,25.0,0.0412185192108154,-4258.2548828125,65.80435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,303.77508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945199429988861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073676571249961,0.1073718816041946,-4.222335519443732e-06,0.0,9.592572314431892e-05,0.0,0.0,4.157166004180908,0.0,0.0,0.0,0.2708635926246643,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473790913820266,-1349.0399169921875,304.1514892578125,0.6961203217506409,0.0945188850164413,0.0858229100704193,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563182830810547,0.050000000745058,0.048196293413639,293.2779235839844,297.1499938964844,293.1499938964844,0.0789780616760253,-1476.757080078125,304.1603698730469,0.7782211899757385,0.1328286230564117,0.093884028494358,293.1839599609375,297.1499938964844,293.1499938964844,0.1527767926454544,-3387.56787109375,304.1531982421875,0.9299750328063964,0.2268000394105911,0.2154809087514877,293.30938720703125,297.1499938964844,293.1499938964844,0.0062896311283111,-2244.236328125,299.281494140625,0.5563182830810547,0.050000000745058,0.2286224663257599,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,284.9388732910156,293.4247436523437,291.15875244140625,1.0,0.1835692226886749,0.7995906472206116,0.7995906472206116,1.0,1.0,-0.8064598441123962,0.3251182436943054,0.4813415706157684,0.1658866554498672,0.0,0.0,0.1203273758292198,25.87010955810547,25.0,-0.0260045025497674,-4243.71435546875,65.26432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942198783159256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068752482533454,0.1068794652819633,-4.221556991979014e-06,0.0,9.562120249029248e-05,0.0,0.0,4.136971473693848,0.0,0.0,0.0,0.2707867324352264,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473790913820266,-1349.0399169921875,304.1514892578125,0.6961203217506409,0.0945188850164413,0.0858229100704193,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563182830810547,0.050000000745058,0.048196293413639,293.2779235839844,297.1499938964844,293.1499938964844,0.0789780616760253,-1476.757080078125,304.1603698730469,0.7782211899757385,0.1328286230564117,0.093884028494358,293.1839599609375,297.1499938964844,293.1499938964844,0.1527767926454544,-3387.56787109375,304.1531982421875,0.9299750328063964,0.2268000394105911,0.2154809087514877,293.30938720703125,297.1499938964844,293.1499938964844,0.0062896311283111,-2244.236328125,299.281494140625,0.5563182830810547,0.050000000745058,0.2286224663257599,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,284.9388732910156,293.4247436523437,291.15875244140625,1.0,0.1835692226886749,0.7995906472206116,0.7995906472206116,1.0,1.0,-0.8064598441123962,0.3251182436943054,0.4813415706157684,0.1658866554498672,0.0,0.0,0.1203273758292198,25.87010955810547,25.0,-0.0260045025497674,-4243.71435546875,65.26432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942198783159256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068752482533454,0.1068794652819633,-4.221556991979014e-06,0.0,9.562120249029248e-05,0.0,0.0,4.136971473693848,0.0,0.0,0.0,0.2707867324352264,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.047234121710062,-1346.6776123046875,304.1512451171875,0.6959937214851379,0.0943743959069252,0.0856727138161659,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565954446792603,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772719979286193,-1452.4844970703125,304.1597595214844,0.774190366268158,0.1306604593992233,0.0923434793949127,293.1825561523437,297.1499938964844,293.1499938964844,0.1522769182920456,-3378.753173828125,304.1529541015625,0.9294801950454712,0.2262238711118698,0.2149200439453125,293.3088073730469,297.1499938964844,293.1499938964844,0.0062373201362788,-2229.396484375,299.2278137207031,0.5565954446792603,0.050000000745058,0.2286134660243988,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,284.9378662109375,293.4044189453125,291.1585693359375,1.0,0.183172732591629,0.7997305393218994,0.7997305393218994,1.0,1.0,-0.8037444949150085,0.3235381543636322,0.4802063107490539,0.166348710656166,0.0,0.0,0.1191890835762023,25.813173294067383,25.0,-0.2065729349851608,-4229.82275390625,64.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939500629901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063980758190155,0.1064023002982139,-4.220788014208665e-06,0.0,9.534736454952508e-05,0.0,0.0,4.1173996925354,0.0,0.0,0.0,0.2707119584083557,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.047234121710062,-1346.6776123046875,304.1512451171875,0.6959937214851379,0.0943743959069252,0.0856727138161659,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565954446792603,0.050000000745058,0.0481943972408771,293.27264404296875,297.1499938964844,293.1499938964844,0.0772719979286193,-1452.4844970703125,304.1597595214844,0.774190366268158,0.1306604593992233,0.0923434793949127,293.1825561523437,297.1499938964844,293.1499938964844,0.1522769182920456,-3378.753173828125,304.1529541015625,0.9294801950454712,0.2262238711118698,0.2149200439453125,293.3088073730469,297.1499938964844,293.1499938964844,0.0062373201362788,-2229.396484375,299.2278137207031,0.5565954446792603,0.050000000745058,0.2286134660243988,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,284.9378662109375,293.4044189453125,291.1585693359375,1.0,0.183172732591629,0.7997305393218994,0.7997305393218994,1.0,1.0,-0.8037444949150085,0.3235381543636322,0.4802063107490539,0.166348710656166,0.0,0.0,0.1191890835762023,25.813173294067383,25.0,-0.2065729349851608,-4229.82275390625,64.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939500629901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063980758190155,0.1064023002982139,-4.220788014208665e-06,0.0,9.534736454952508e-05,0.0,0.0,4.1173996925354,0.0,0.0,0.0,0.2707119584083557,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471600368618965,-1345.4840087890625,304.15093994140625,0.6961289048194885,0.0943138003349304,0.085596278309822,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569172501564026,0.050000000745058,0.0481921955943107,293.26708984375,297.1499938964844,293.1499938964844,0.0756904780864715,-1430.08056640625,304.1591491699219,0.7705197334289551,0.1286799609661102,0.0909208804368972,293.1809997558594,297.1499938964844,293.1499938964844,0.1518337279558181,-3370.943115234375,304.1527099609375,0.9291601181030272,0.2257159799337387,0.214421346783638,293.3079833984375,297.1499938964844,293.1499938964844,0.0061861677095294,-2214.79833984375,299.1749267578125,0.5569172501564026,0.050000000745058,0.2286030203104019,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,284.9373474121094,293.3831481933594,291.15826416015625,1.0,0.1828049123287201,0.7998781204223633,0.7998781204223633,1.0,1.0,-0.8013317584991455,0.3220375180244446,0.4792942404747009,0.1670029461383819,0.0,0.0,0.1180973201990127,25.754148483276367,25.0,-0.4520077109336853,-4216.81640625,64.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937053561210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059406921267509,0.1059449166059494,-4.220047230774071e-06,0.0,9.509902156423776e-05,0.0,0.0,4.098646640777588,0.0,0.0,0.0,0.2706402540206909,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471600368618965,-1345.4840087890625,304.15093994140625,0.6961289048194885,0.0943138003349304,0.085596278309822,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569172501564026,0.050000000745058,0.0481921955943107,293.26708984375,297.1499938964844,293.1499938964844,0.0756904780864715,-1430.08056640625,304.1591491699219,0.7705197334289551,0.1286799609661102,0.0909208804368972,293.1809997558594,297.1499938964844,293.1499938964844,0.1518337279558181,-3370.943115234375,304.1527099609375,0.9291601181030272,0.2257159799337387,0.214421346783638,293.3079833984375,297.1499938964844,293.1499938964844,0.0061861677095294,-2214.79833984375,299.1749267578125,0.5569172501564026,0.050000000745058,0.2286030203104019,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,284.9373474121094,293.3831481933594,291.15826416015625,1.0,0.1828049123287201,0.7998781204223633,0.7998781204223633,1.0,1.0,-0.8013317584991455,0.3220375180244446,0.4792942404747009,0.1670029461383819,0.0,0.0,0.1180973201990127,25.754148483276367,25.0,-0.4520077109336853,-4216.81640625,64.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937053561210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059406921267509,0.1059449166059494,-4.220047230774071e-06,0.0,9.509902156423776e-05,0.0,0.0,4.098646640777588,0.0,0.0,0.0,0.2706402540206909,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471623316407203,-1345.55078125,304.150634765625,0.6965507864952087,0.0943405330181121,0.085598200559616,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572935342788696,0.050000000745058,0.0481896288692951,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680728435516,-1410.0247802734375,304.1584777832031,0.7673113346099854,0.1269048601388931,0.0896457880735397,293.17926025390625,297.1499938964844,293.1499938964844,0.1514547914266586,-3364.279296875,304.1524353027344,0.9290415048599244,0.2252808064222335,0.2139908969402313,293.30694580078125,297.1499938964844,293.1499938964844,0.0061363084241747,-2200.501708984375,299.12286376953125,0.5572935342788696,0.050000000745058,0.2285908460617065,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,284.9371337890625,293.3610534667969,291.1576232910156,1.0,0.1824679374694824,0.8000257015228271,0.8000257015228271,1.0,1.0,-0.7992694973945618,0.3206445872783661,0.478624939918518,0.1678383499383926,0.0,0.0,0.1171031296253204,25.691516876220703,25.0,-0.8476250767707825,-4205.0595703125,63.91574478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934821218252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055188626050949,0.1055230870842933,-4.2193487388431095e-06,0.0,9.487247007200494e-05,0.0,0.0,4.081346035003662,0.0,0.0,0.0,0.2705738842487335,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471623316407203,-1345.55078125,304.150634765625,0.6965507864952087,0.0943405330181121,0.085598200559616,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572935342788696,0.050000000745058,0.0481896288692951,293.2611999511719,297.1499938964844,293.1499938964844,0.0742680728435516,-1410.0247802734375,304.1584777832031,0.7673113346099854,0.1269048601388931,0.0896457880735397,293.17926025390625,297.1499938964844,293.1499938964844,0.1514547914266586,-3364.279296875,304.1524353027344,0.9290415048599244,0.2252808064222335,0.2139908969402313,293.30694580078125,297.1499938964844,293.1499938964844,0.0061363084241747,-2200.501708984375,299.12286376953125,0.5572935342788696,0.050000000745058,0.2285908460617065,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,284.9371337890625,293.3610534667969,291.1576232910156,1.0,0.1824679374694824,0.8000257015228271,0.8000257015228271,1.0,1.0,-0.7992694973945618,0.3206445872783661,0.478624939918518,0.1678383499383926,0.0,0.0,0.1171031296253204,25.691516876220703,25.0,-0.8476250767707825,-4205.0595703125,63.91574478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934821218252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055188626050949,0.1055230870842933,-4.2193487388431095e-06,0.0,9.487247007200494e-05,0.0,0.0,4.081346035003662,0.0,0.0,0.0,0.2705738842487335,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471915490925312,-1346.046142578125,304.15045166015625,0.6968590617179871,0.0943850800395011,0.0856281518936157,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574939250946045,0.050000000745058,0.0481882654130458,293.25830078125,297.1499938964844,293.1499938964844,0.0736042484641075,-1400.694580078125,304.1581420898437,0.7658399343490601,0.1260718703269958,0.0890520811080932,293.1783752441406,297.1499938964844,293.1499938964844,0.1512887179851532,-3361.362548828125,304.1523132324219,0.9290444254875184,0.2250892519950866,0.2138010561466217,293.30633544921875,297.1499938964844,293.1499938964844,0.0061118528246879,-2193.46142578125,299.09716796875,0.5574939250946045,0.050000000745058,0.2285843789577484,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,284.9374694824219,293.3502502441406,291.1572570800781,1.0,0.1823116689920425,0.8000994920730591,0.8000994920730591,1.0,1.0,-0.798355758190155,0.3199845254421234,0.4783712327480316,0.1683156490325927,0.0,0.0,0.1166519299149513,25.66004180908203,25.0,-0.9288304448127748,-4199.69189453125,63.733734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0933782756328582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053275391459465,0.1053317636251449,-4.219026777718682e-06,0.0,9.47670778259635e-05,0.0,0.0,4.073497295379639,0.0,0.0,0.0,0.2705436944961548,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472362302243709,-1346.7950439453125,304.1502990722656,0.6972181797027588,0.094447337090969,0.0856744647026062,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576975345611572,0.050000000745058,0.0481868833303451,293.25543212890625,297.1499938964844,293.1499938964844,0.0729610472917556,-1391.6705322265625,304.1578369140625,0.764424204826355,0.1252649575471878,0.0884779319167137,293.17742919921875,297.1499938964844,293.1499938964844,0.151134967803955,-3358.662841796875,304.15216064453125,0.9290764331817628,0.2249125987291336,0.2136256098747253,293.3056945800781,297.1499938964844,293.1499938964844,0.0060876803472638,-2186.478271484375,299.0717163085937,0.5576975345611572,0.050000000745058,0.2285778224468231,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,284.9381408691406,293.3397827148437,291.15692138671875,1.0,0.1821627467870712,0.800176203250885,0.800176203250885,1.0,1.0,-0.7975022196769714,0.319342702627182,0.4781595170497894,0.1688251793384552,0.0,0.0,0.1162199825048446,25.629079818725582,25.0,-0.8935868740081787,-4194.5654296875,63.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932790488004684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051461994647979,0.1051504164934158,-4.218722551740939e-06,0.0,9.46663785725832e-05,0.0,0.0,4.066061496734619,0.0,0.0,0.0,0.2705150544643402,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473667569458484,-1348.9661865234375,304.1499938964844,0.698069155216217,0.0946198850870132,0.0858113095164299,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581094026565552,0.050000000745058,0.0481840930879116,293.2499084472656,297.1499938964844,293.1499938964844,0.0717253610491752,-1374.3797607421875,304.15728759765625,0.7617287635803223,0.1237185522913932,0.0873788818717002,293.1755676269531,297.1499938964844,293.1499938964844,0.1508595198392868,-3353.8251953125,304.15191650390625,0.929213523864746,0.2245998382568359,0.21331387758255,293.30426025390625,297.1499938964844,293.1499938964844,0.0060401139780879,-2172.656982421875,299.02154541015625,0.5581094026565552,0.050000000745058,0.2285645902156829,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,284.94049072265625,293.3199462890625,291.156494140625,1.0,0.1818854808807373,0.8003295660018921,0.8003295660018921,1.0,1.0,-0.795954167842865,0.3181076943874359,0.4778464734554291,0.1699261963367462,0.0,0.0,0.1153804138302803,25.56911849975586,25.0,-0.5744422674179077,-4184.75390625,63.24578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930930450558662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047996133565902,0.1048038303852081,-4.218154572299682e-06,0.0,9.447761112824082e-05,0.0,0.0,4.051865577697754,0.0,0.0,0.0,0.2704605460166931,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473667569458484,-1348.9661865234375,304.1499938964844,0.698069155216217,0.0946198850870132,0.0858113095164299,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581094026565552,0.050000000745058,0.0481840930879116,293.2499084472656,297.1499938964844,293.1499938964844,0.0717253610491752,-1374.3797607421875,304.15728759765625,0.7617287635803223,0.1237185522913932,0.0873788818717002,293.1755676269531,297.1499938964844,293.1499938964844,0.1508595198392868,-3353.8251953125,304.15191650390625,0.929213523864746,0.2245998382568359,0.21331387758255,293.30426025390625,297.1499938964844,293.1499938964844,0.0060401139780879,-2172.656982421875,299.02154541015625,0.5581094026565552,0.050000000745058,0.2285645902156829,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,284.94049072265625,293.3199462890625,291.156494140625,1.0,0.1818854808807373,0.8003295660018921,0.8003295660018921,1.0,1.0,-0.795954167842865,0.3181076943874359,0.4778464734554291,0.1699261963367462,0.0,0.0,0.1153804138302803,25.56911849975586,25.0,-0.5744422674179077,-4184.75390625,63.24578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930930450558662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047996133565902,0.1048038303852081,-4.218154572299682e-06,0.0,9.447761112824082e-05,0.0,0.0,4.051865577697754,0.0,0.0,0.0,0.2704605460166931,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475536473095417,-1352.0595703125,304.1496887207031,0.699097752571106,0.0948626771569252,0.0860090777277946,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.558523416519165,0.050000000745058,0.0481812991201877,293.24462890625,297.1499938964844,293.1499938964844,0.0705549344420433,-1358.05908203125,304.15679931640625,0.7592058777809143,0.1222618147730827,0.0863433480262756,293.1736145019531,297.1499938964844,293.1499938964844,0.1506271511316299,-3349.741943359375,304.15167236328125,0.9294440150260924,0.2243445068597793,0.2130556553602218,293.3026733398437,297.1499938964844,293.1499938964844,0.005993565544486,-2159.02392578125,298.972412109375,0.558523416519165,0.050000000745058,0.2285513281822204,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,284.94500732421875,293.3030700683594,291.1564636230469,1.0,0.1816363781690597,0.800482988357544,0.800482988357544,1.0,1.0,-0.7946196794509888,0.3169476389884949,0.4776720702648163,0.1711133420467376,0.0,0.0,0.1145335212349891,25.51206588745117,25.0,-0.0345900431275367,-4175.02294921875,62.96677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929221361875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044568717479705,0.1044610887765884,-4.217612513457425e-06,0.0,9.430415229871868e-05,0.0,0.0,4.037852764129639,0.0,0.0,0.0,0.2704070508480072,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475536473095417,-1352.0595703125,304.1496887207031,0.699097752571106,0.0948626771569252,0.0860090777277946,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.558523416519165,0.050000000745058,0.0481812991201877,293.24462890625,297.1499938964844,293.1499938964844,0.0705549344420433,-1358.05908203125,304.15679931640625,0.7592058777809143,0.1222618147730827,0.0863433480262756,293.1736145019531,297.1499938964844,293.1499938964844,0.1506271511316299,-3349.741943359375,304.15167236328125,0.9294440150260924,0.2243445068597793,0.2130556553602218,293.3026733398437,297.1499938964844,293.1499938964844,0.005993565544486,-2159.02392578125,298.972412109375,0.558523416519165,0.050000000745058,0.2285513281822204,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,284.94500732421875,293.3030700683594,291.1564636230469,1.0,0.1816363781690597,0.800482988357544,0.800482988357544,1.0,1.0,-0.7946196794509888,0.3169476389884949,0.4776720702648163,0.1711133420467376,0.0,0.0,0.1145335212349891,25.51206588745117,25.0,-0.0345900431275367,-4175.02294921875,62.96677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929221361875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044568717479705,0.1044610887765884,-4.217612513457425e-06,0.0,9.430415229871868e-05,0.0,0.0,4.037852764129639,0.0,0.0,0.0,0.2704070508480072,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478494428098201,-1356.9346923828125,304.1492919921875,0.7005333304405212,0.095273919403553,0.086331158876419,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589830279350281,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.0694549456238746,-1342.76318359375,304.1563720703125,0.7569386959075928,0.1209221333265304,0.0853828936815261,293.1714172363281,297.1499938964844,293.1499938964844,0.1504469811916351,-3346.560302734375,304.1513977050781,0.9298883080482484,0.2241919487714767,0.2128803580999374,293.3009948730469,297.1499938964844,293.1499938964844,0.0059476168826222,-2145.36474609375,298.9246826171875,0.5589830279350281,0.050000000745058,0.2285366803407669,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,284.9583740234375,293.3011474609375,291.1581115722656,1.0,0.1814162284135818,0.8006396889686584,0.8006396889686584,1.0,1.0,-0.7936219573020935,0.3159305453300476,0.4776913821697235,0.1723775565624237,0.0,0.0,0.1134385764598846,25.45119285583496,25.0,2.223067045211792,-4163.6318359375,62.73402786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.0927590206265449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040541678667068,0.1040583848953247,-4.2170454435108695e-06,0.0,9.41386169870384e-05,0.0,0.0,4.021461486816406,0.0,0.0,0.0,0.2703451812267303,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478494428098201,-1356.9346923828125,304.1492919921875,0.7005333304405212,0.095273919403553,0.086331158876419,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589830279350281,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.0694549456238746,-1342.76318359375,304.1563720703125,0.7569386959075928,0.1209221333265304,0.0853828936815261,293.1714172363281,297.1499938964844,293.1499938964844,0.1504469811916351,-3346.560302734375,304.1513977050781,0.9298883080482484,0.2241919487714767,0.2128803580999374,293.3009948730469,297.1499938964844,293.1499938964844,0.0059476168826222,-2145.36474609375,298.9246826171875,0.5589830279350281,0.050000000745058,0.2285366803407669,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,284.9583740234375,293.3011474609375,291.1581115722656,1.0,0.1814162284135818,0.8006396889686584,0.8006396889686584,1.0,1.0,-0.7936219573020935,0.3159305453300476,0.4776913821697235,0.1723775565624237,0.0,0.0,0.1134385764598846,25.45119285583496,25.0,2.223067045211792,-4163.6318359375,62.73402786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.0927590206265449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040541678667068,0.1040583848953247,-4.2170454435108695e-06,0.0,9.41386169870384e-05,0.0,0.0,4.021461486816406,0.0,0.0,0.0,0.2703451812267303,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482622422277927,-1363.7386474609375,304.1488342285156,0.7023691534996033,0.0957977697253227,0.0867798030376434,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594795942306519,0.050000000745058,0.0481748878955841,293.2344055175781,297.1499938964844,293.1499938964844,0.0684293359518051,-1328.5491943359375,304.1559753417969,0.7549086213111877,0.1196732074022293,0.0844941735267639,293.1690979003906,297.1499938964844,293.1499938964844,0.1503390818834304,-3344.661865234375,304.151123046875,0.9305458664894104,0.2241237312555313,0.2127956598997116,293.2991943359375,297.1499938964844,293.1499938964844,0.0059025888331234,-2131.862548828125,298.878173828125,0.5594795942306519,0.050000000745058,0.2285209149122238,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,284.97125244140625,293.29937744140625,291.1600036621094,1.0,0.1812276542186737,0.8007964491844177,0.8007964491844177,1.0,1.0,-0.7929693460464478,0.3150723874568939,0.4778969883918762,0.1736900508403778,0.0,0.0,0.1119846329092979,25.38759422302246,25.0,2.3115248680114746,-4150.27880859375,62.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0925901010632515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034932732582092,0.103497490286827,-4.216280103719328e-06,0.0,9.3967180873733e-05,0.0,0.0,3.9986672401428223,0.0,0.0,0.0,0.2702603042125702,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482622422277927,-1363.7386474609375,304.1488342285156,0.7023691534996033,0.0957977697253227,0.0867798030376434,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594795942306519,0.050000000745058,0.0481748878955841,293.2344055175781,297.1499938964844,293.1499938964844,0.0684293359518051,-1328.5491943359375,304.1559753417969,0.7549086213111877,0.1196732074022293,0.0844941735267639,293.1690979003906,297.1499938964844,293.1499938964844,0.1503390818834304,-3344.661865234375,304.151123046875,0.9305458664894104,0.2241237312555313,0.2127956598997116,293.2991943359375,297.1499938964844,293.1499938964844,0.0059025888331234,-2131.862548828125,298.878173828125,0.5594795942306519,0.050000000745058,0.2285209149122238,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,284.97125244140625,293.29937744140625,291.1600036621094,1.0,0.1812276542186737,0.8007964491844177,0.8007964491844177,1.0,1.0,-0.7929693460464478,0.3150723874568939,0.4778969883918762,0.1736900508403778,0.0,0.0,0.1119846329092979,25.38759422302246,25.0,2.3115248680114746,-4150.27880859375,62.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0925901010632515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034932732582092,0.103497490286827,-4.216280103719328e-06,0.0,9.3967180873733e-05,0.0,0.0,3.9986672401428223,0.0,0.0,0.0,0.2702603042125702,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484930835664272,-1367.55078125,304.14862060546875,0.7033436298370361,0.096080832183361,0.0870271250605583,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5597217082977295,0.050000000745058,0.0481732711195945,293.2320251464844,297.1499938964844,293.1499938964844,0.0679399147629737,-1321.7884521484375,304.15576171875,0.7539376616477966,0.1190735176205635,0.0840687006711959,293.1679382324219,297.1499938964844,293.1499938964844,0.1503108590841293,-3344.178955078125,304.1509704589844,0.9309026002883912,0.2241105586290359,0.2127756476402282,293.2982788085937,297.1499938964844,293.1499938964844,0.0058805672451853,-2125.266845703125,298.8550720214844,0.5597217082977295,0.050000000745058,0.2285132557153701,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,284.9774780273437,293.2984313964844,291.1604919433594,1.0,0.1811447143554687,0.8008748292922974,0.8008748292922974,1.0,1.0,-0.7927204966545105,0.3146837055683136,0.4780367910861969,0.1743452697992324,0.0,0.0,0.1112317815423011,25.35747337341309,25.0,1.7873953580856323,-4143.50927734375,62.47183609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924987718462944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031915917992591,0.103195808827877,-4.21582990384195e-06,0.0,9.387449244968592e-05,0.0,0.0,3.986377000808716,0.0,0.0,0.0,0.2702139914035797,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.048734862357378,-1371.5479736328125,304.1484375,0.7043359279632568,0.0963740199804306,0.0872844457626342,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.559955894947052,0.050000000745058,0.0481717139482498,293.229736328125,297.1499938964844,293.1499938964844,0.0674630552530288,-1315.21484375,304.15557861328125,0.7529852390289307,0.1184875890612602,0.0836533829569816,293.1667785644531,297.1499938964844,293.1499938964844,0.1502959132194519,-3343.935546875,304.1508178710937,0.9312654137611388,0.2241082936525344,0.2127667218446731,293.2973327636719,297.1499938964844,293.1499938964844,0.0058588725514709,-2118.771484375,298.8320617675781,0.559955894947052,0.050000000745058,0.228505864739418,291.1606750488281,291.1499938964844,274.8500061035156,271.5043334960937,284.9834899902344,293.2974853515625,291.1607360839844,1.0,0.1810686141252517,0.8009526133537292,0.8009526133537292,1.0,1.0,-0.7925094962120056,0.3143180310726166,0.478191465139389,0.1749918609857559,0.0,0.0,0.110484629869461,25.328866958618164,25.0,1.1920063495635986,-4136.9189453125,62.40152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.0924016311764717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028905659914016,0.1028947830200195,-4.215365152049344e-06,0.0,9.377591049997136e-05,0.0,0.0,3.9741034507751465,0.0,0.0,0.0,0.2701674699783325,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492442958056926,-1379.982666015625,304.14813232421875,0.7063515782356262,0.0969847217202186,0.087822824716568,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603975057601929,0.050000000745058,0.0481687858700752,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403455495834,-1302.5325927734375,304.1552734375,0.7511187195777893,0.117349736392498,0.0828482285141944,293.1645812988281,297.1499938964844,293.1499938964844,0.1502986997365951,-3344.036865234375,304.1505432128906,0.9319941997528076,0.2241309434175491,0.2127762734889984,293.2954406738281,297.1499938964844,293.1499938964844,0.0058163404464721,-2106.03369140625,298.78631591796875,0.5603975057601929,0.050000000745058,0.2284919768571853,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,284.994873046875,293.29559326171875,291.1606750488281,1.0,0.1809347867965698,0.801108181476593,0.801108181476593,1.0,1.0,-0.7921807765960693,0.3136534094810486,0.4785273373126983,0.17623932659626,0.0,0.0,0.1090450659394264,25.27617454528809,25.0,0.0292788073420524,-4124.490234375,62.28107070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921901687979698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023066118359565,0.1023108214139938,-4.214437012706185e-06,0.0,9.35612988541834e-05,0.0,0.0,3.950282096862793,0.0,0.0,0.0,0.2700767517089844,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492442958056926,-1379.982666015625,304.14813232421875,0.7063515782356262,0.0969847217202186,0.087822824716568,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603975057601929,0.050000000745058,0.0481687858700752,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403455495834,-1302.5325927734375,304.1552734375,0.7511187195777893,0.117349736392498,0.0828482285141944,293.1645812988281,297.1499938964844,293.1499938964844,0.1502986997365951,-3344.036865234375,304.1505432128906,0.9319941997528076,0.2241309434175491,0.2127762734889984,293.2954406738281,297.1499938964844,293.1499938964844,0.0058163404464721,-2106.03369140625,298.78631591796875,0.5603975057601929,0.050000000745058,0.2284919768571853,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,284.994873046875,293.29559326171875,291.1606750488281,1.0,0.1809347867965698,0.801108181476593,0.801108181476593,1.0,1.0,-0.7921807765960693,0.3136534094810486,0.4785273373126983,0.17623932659626,0.0,0.0,0.1090450659394264,25.27617454528809,25.0,0.0292788073420524,-4124.490234375,62.28107070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921901687979698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023066118359565,0.1023108214139938,-4.214437012706185e-06,0.0,9.35612988541834e-05,0.0,0.0,3.950282096862793,0.0,0.0,0.0,0.2700767517089844,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497823059558868,-1388.90771484375,304.1478576660156,0.7083864808082581,0.0976225286722183,0.0883875265717506,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607984662055969,0.050000000745058,0.048166137188673,293.2214050292969,297.1499938964844,293.1499938964844,0.0656520426273346,-1290.369384765625,304.1549987792969,0.749283492565155,0.1162497475743293,0.0820715650916099,293.1625061035156,297.1499938964844,293.1499938964844,0.1503394395112991,-3344.818359375,304.1502990722656,0.9327115416526794,0.2241856008768081,0.2128178030252456,293.29351806640625,297.1499938964844,293.1499938964844,0.0057748663239181,-2093.601806640625,298.7409973144531,0.5607984662055969,0.050000000745058,0.2284794151782989,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,285.005126953125,293.2936706542969,291.1599426269531,1.0,0.1808236092329025,0.8012637495994568,0.8012637495994568,1.0,1.0,-0.7919580936431885,0.3130803406238556,0.4788777530193329,0.1773965954780578,0.0,0.0,0.107740007340908,25.229570388793945,25.0,-0.9257546663284302,-4113.4169921875,62.18479537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919578447937965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101771779358387,0.1017759889364242,-4.213559350318974e-06,0.0,9.33255214476958e-05,0.0,0.0,3.928454160690308,0.0,0.0,0.0,0.2699932157993316,4.0,0.0,1.0
