time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497823059558868,-1388.90771484375,304.1478576660156,0.7083864808082581,0.0976225286722183,0.0883875265717506,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607984662055969,0.050000000745058,0.048166137188673,293.2214050292969,297.1499938964844,293.1499938964844,0.0656520426273346,-1290.369384765625,304.1549987792969,0.749283492565155,0.1162497475743293,0.0820715650916099,293.1625061035156,297.1499938964844,293.1499938964844,0.1503394395112991,-3344.818359375,304.1502990722656,0.9327115416526794,0.2241856008768081,0.2128178030252456,293.29351806640625,297.1499938964844,293.1499938964844,0.0057748663239181,-2093.601806640625,298.7409973144531,0.5607984662055969,0.050000000745058,0.2284794151782989,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,285.005126953125,293.2936706542969,291.1599426269531,1.0,0.1808236092329025,0.8012637495994568,0.8012637495994568,1.0,1.0,-0.7919580936431885,0.3130803406238556,0.4788777530193329,0.1773965954780578,0.0,0.0,0.107740007340908,25.229570388793945,25.0,-0.9257546663284302,-4113.4169921875,62.18479537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919578447937965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101771779358387,0.1017759889364242,-4.213559350318974e-06,0.0,9.33255214476958e-05,0.0,0.0,3.928454160690308,0.0,0.0,0.0,0.2699932157993316,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503413490951061,-1398.19921875,304.14764404296875,0.7103943228721619,0.0982802510261535,0.0889719948172569,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611559152603149,0.050000000745058,0.0481637828052043,293.2178039550781,297.1499938964844,293.1499938964844,0.0647888556122779,-1278.59228515625,304.15478515625,0.7474571466445923,0.1151777878403663,0.0813163444399833,293.1605529785156,297.1499938964844,293.1499938964844,0.1504106223583221,-3346.14306640625,304.15008544921875,0.9334034323692322,0.224266767501831,0.2128858566284179,293.2916259765625,297.1499938964844,293.1499938964844,0.0057343104854226,-2081.421630859375,298.696044921875,0.5611559152603149,0.050000000745058,0.2284682542085647,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,285.0140075683594,293.29180908203125,291.1587829589844,1.0,0.1807320863008499,0.8014169335365295,0.8014169335365295,1.0,1.0,-0.7918187379837036,0.3125999271869659,0.47921884059906,0.178431749343872,0.0,0.0,0.1066170111298561,25.188718795776367,25.0,-1.60139000415802,-4103.939453125,62.10879135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917117595672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013070866465568,0.1013113036751747,-4.212774911138695e-06,0.0,9.307577420258896e-05,0.0,0.0,3.909480333328247,0.0,0.0,0.0,0.2699202597141266,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503413490951061,-1398.19921875,304.14764404296875,0.7103943228721619,0.0982802510261535,0.0889719948172569,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611559152603149,0.050000000745058,0.0481637828052043,293.2178039550781,297.1499938964844,293.1499938964844,0.0647888556122779,-1278.59228515625,304.15478515625,0.7474571466445923,0.1151777878403663,0.0813163444399833,293.1605529785156,297.1499938964844,293.1499938964844,0.1504106223583221,-3346.14306640625,304.15008544921875,0.9334034323692322,0.224266767501831,0.2128858566284179,293.2916259765625,297.1499938964844,293.1499938964844,0.0057343104854226,-2081.421630859375,298.696044921875,0.5611559152603149,0.050000000745058,0.2284682542085647,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,285.0140075683594,293.29180908203125,291.1587829589844,1.0,0.1807320863008499,0.8014169335365295,0.8014169335365295,1.0,1.0,-0.7918187379837036,0.3125999271869659,0.47921884059906,0.178431749343872,0.0,0.0,0.1066170111298561,25.188718795776367,25.0,-1.60139000415802,-4103.939453125,62.10879135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917117595672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013070866465568,0.1013113036751747,-4.212774911138695e-06,0.0,9.307577420258896e-05,0.0,0.0,3.909480333328247,0.0,0.0,0.0,0.2699202597141266,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509150847792625,-1407.7520751953125,304.1474609375,0.7123399376869202,0.0989517942070961,0.0895706638693809,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614664554595947,0.050000000745058,0.0481617450714111,293.2145080566406,297.1499938964844,293.1499938964844,0.0639439299702644,-1267.1036376953125,304.15460205078125,0.7456226944923401,0.1141272261738777,0.0805775001645088,293.1587219238281,297.1499938964844,293.1499938964844,0.1505068242549896,-3347.9111328125,304.14990234375,0.9340583682060242,0.2243706881999969,0.212976798415184,293.289794921875,297.1499938964844,293.1499938964844,0.0056945416145026,-2069.444091796875,298.6515197753906,0.5614664554595947,0.050000000745058,0.2284585833549499,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,285.0213317871094,293.2899475097656,291.1573181152344,1.0,0.1806581765413284,0.8015700578689575,0.8015700578689575,1.0,1.0,-0.7917457222938538,0.312213659286499,0.4795320928096771,0.1793203800916671,0.0,0.0,0.1057109385728836,25.153493881225582,25.0,-2.0087966918945312,-4096.19384765625,62.050323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914619863033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009274423122406,0.1009316593408584,-4.212113708490506e-06,0.0,9.28222871152684e-05,0.0,0.0,3.8939692974090576,0.0,0.0,0.0,0.2698603272438049,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509150847792625,-1407.7520751953125,304.1474609375,0.7123399376869202,0.0989517942070961,0.0895706638693809,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614664554595947,0.050000000745058,0.0481617450714111,293.2145080566406,297.1499938964844,293.1499938964844,0.0639439299702644,-1267.1036376953125,304.15460205078125,0.7456226944923401,0.1141272261738777,0.0805775001645088,293.1587219238281,297.1499938964844,293.1499938964844,0.1505068242549896,-3347.9111328125,304.14990234375,0.9340583682060242,0.2243706881999969,0.212976798415184,293.289794921875,297.1499938964844,293.1499938964844,0.0056945416145026,-2069.444091796875,298.6515197753906,0.5614664554595947,0.050000000745058,0.2284585833549499,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,285.0213317871094,293.2899475097656,291.1573181152344,1.0,0.1806581765413284,0.8015700578689575,0.8015700578689575,1.0,1.0,-0.7917457222938538,0.312213659286499,0.4795320928096771,0.1793203800916671,0.0,0.0,0.1057109385728836,25.153493881225582,25.0,-2.0087966918945312,-4096.19384765625,62.050323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914619863033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009274423122406,0.1009316593408584,-4.212113708490506e-06,0.0,9.28222871152684e-05,0.0,0.0,3.8939692974090576,0.0,0.0,0.0,0.2698603272438049,4.0,0.0,1.0
747300,293.1371459960937,297.1499938964844,293.1499938964844,0.0512053668498992,-1412.591796875,304.1473999023437,0.7132866382598877,0.0992906689643859,0.0898734480142593,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616041421890259,0.050000000745058,0.0481608435511589,293.2130126953125,297.1499938964844,293.1499938964844,0.0635262578725814,-1261.4384765625,304.1545104980469,0.7446983456611633,0.1136077865958213,0.0802126824855804,293.1578674316406,297.1499938964844,293.1499938964844,0.1505623608827591,-3348.926025390625,304.1498107910156,0.9343695044517516,0.224429652094841,0.2130293846130371,293.2889099121094,297.1499938964844,293.1499938964844,0.0056749237701296,-2063.519775390625,298.62939453125,0.5616041421890259,0.050000000745058,0.2284543067216873,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,285.0243835449219,293.2890625,291.1565246582031,1.0,0.1806268692016601,0.8016466498374939,0.8016466498374939,1.0,1.0,-0.7917282581329346,0.3120552003383636,0.4796730577945709,0.179703876376152,0.0,0.0,0.1053414568305015,25.137815475463867,25.0,-2.13948917388916,-4092.95361328125,62.02654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,303.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913395211100578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007705479860305,0.1007747650146484,-4.211833129375009e-06,0.0,9.269799920730291e-05,0.0,0.0,3.887554168701172,0.0,0.0,0.0,0.2698354125022888,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514969229698181,-1417.4571533203125,304.1473388671875,0.7142148613929749,0.099630631506443,0.0901775658130645,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617303848266602,0.050000000745058,0.0481600202620029,293.2115783691406,297.1499938964844,293.1499938964844,0.0631107240915298,-1255.8116455078125,304.1544494628906,0.7437671422958374,0.1130911856889724,0.0798501297831535,293.15704345703125,297.1499938964844,293.1499938964844,0.1506219357252121,-3350.011962890625,304.1497497558594,0.9346687197685242,0.2244925200939178,0.2130859196186065,293.2880249023437,297.1499938964844,293.1499938964844,0.0056554586626589,-2057.63037109375,298.6073608398437,0.5617303848266602,0.050000000745058,0.2284503877162933,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,285.0270080566406,293.2881774902344,291.1557312011719,1.0,0.1805988252162933,0.8017222285270691,0.8017222285270691,1.0,1.0,-0.7917203307151794,0.3119189143180847,0.4798014163970947,0.1800450682640075,0.0,0.0,0.1050268858671188,25.12332344055176,25.0,-2.235280990600586,-4090.11376953125,62.005802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,303.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912205204367637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006352379918098,0.1006394475698471,-4.211585746816127e-06,0.0,9.257723286282273e-05,0.0,0.0,3.882017850875856,0.0,0.0,0.0,0.2698138356208801,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520814061164855,-1427.2239990234375,304.1472473144531,0.7160130739212036,0.100311167538166,0.0907874926924705,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619480609893799,0.050000000745058,0.0481585972011089,293.208984375,297.1499938964844,293.1499938964844,0.0622840374708175,-1244.6444091796875,304.15435791015625,0.7418797612190247,0.1120641976594924,0.0791302099823951,293.1554870605469,297.1499938964844,293.1499938964844,0.1507516354322433,-3352.3671875,304.1496276855469,0.9352288842201232,0.2246284931898117,0.2132095843553543,293.28631591796875,297.1499938964844,293.1499938964844,0.0056169633753597,-2045.9471435546875,298.56353759765625,0.5619480609893799,0.050000000745058,0.2284436523914337,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,285.0310363769531,293.2864685058594,291.154052734375,1.0,0.1805517375469207,0.8018733263015747,0.8018733263015747,1.0,1.0,-0.7917270064353943,0.3117103278636932,0.480016678571701,0.1805994361639022,0.0,0.0,0.104570098221302,25.09786033630371,25.0,-2.3331308364868164,-4085.647705078125,61.972442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0909994393587112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004325225949287,0.1004367396235466,-4.211195573589066e-06,0.0,9.235285688191652e-05,0.0,0.0,3.8737077713012695,0.0,0.0,0.0,0.2697811424732208,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520814061164855,-1427.2239990234375,304.1472473144531,0.7160130739212036,0.100311167538166,0.0907874926924705,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619480609893799,0.050000000745058,0.0481585972011089,293.208984375,297.1499938964844,293.1499938964844,0.0622840374708175,-1244.6444091796875,304.15435791015625,0.7418797612190247,0.1120641976594924,0.0791302099823951,293.1554870605469,297.1499938964844,293.1499938964844,0.1507516354322433,-3352.3671875,304.1496276855469,0.9352288842201232,0.2246284931898117,0.2132095843553543,293.28631591796875,297.1499938964844,293.1499938964844,0.0056169633753597,-2045.9471435546875,298.56353759765625,0.5619480609893799,0.050000000745058,0.2284436523914337,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,285.0310363769531,293.2864685058594,291.154052734375,1.0,0.1805517375469207,0.8018733263015747,0.8018733263015747,1.0,1.0,-0.7917270064353943,0.3117103278636932,0.480016678571701,0.1805994361639022,0.0,0.0,0.104570098221302,25.09786033630371,25.0,-2.3331308364868164,-4085.647705078125,61.972442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,303.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0909994393587112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004325225949287,0.1004367396235466,-4.211195573589066e-06,0.0,9.235285688191652e-05,0.0,0.0,3.8737077713012695,0.0,0.0,0.0,0.2697811424732208,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526641234755516,-1436.979248046875,304.147216796875,0.7177330851554871,0.1009889841079711,0.091396264731884,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621219873428345,0.050000000745058,0.0481574647128582,293.2066650390625,297.1499938964844,293.1499938964844,0.0614593960344791,-1233.5406494140625,304.1542663574219,0.7399535179138184,0.1110414266586303,0.0784142836928367,293.1540832519531,297.1499938964844,293.1499938964844,0.1508918404579162,-3354.90478515625,304.1495056152344,0.9357370138168336,0.2247750461101532,0.2133443057537078,293.2846984863281,297.1499938964844,293.1499938964844,0.0055789556354284,-2034.3609619140625,298.5200500488281,0.5621219873428345,0.050000000745058,0.2284382879734039,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,285.0334777832031,293.28485107421875,291.15240478515625,1.0,0.1805145740509033,0.8020244240760803,0.8020244240760803,1.0,1.0,-0.7917523384094238,0.3115793764591217,0.4801729619503021,0.1809876412153244,0.0,0.0,0.1043295934796333,25.07662582397461,25.0,-2.33587908744812,-4082.6728515625,61.94757461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908080413937568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003152430057525,0.1003194525837898,-4.210939096083166e-06,0.0,9.215861791744828e-05,0.0,0.0,3.868873119354248,0.0,0.0,0.0,0.2697616517543793,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526641234755516,-1436.979248046875,304.147216796875,0.7177330851554871,0.1009889841079711,0.091396264731884,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621219873428345,0.050000000745058,0.0481574647128582,293.2066650390625,297.1499938964844,293.1499938964844,0.0614593960344791,-1233.5406494140625,304.1542663574219,0.7399535179138184,0.1110414266586303,0.0784142836928367,293.1540832519531,297.1499938964844,293.1499938964844,0.1508918404579162,-3354.90478515625,304.1495056152344,0.9357370138168336,0.2247750461101532,0.2133443057537078,293.2846984863281,297.1499938964844,293.1499938964844,0.0055789556354284,-2034.3609619140625,298.5200500488281,0.5621219873428345,0.050000000745058,0.2284382879734039,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,285.0334777832031,293.28485107421875,291.15240478515625,1.0,0.1805145740509033,0.8020244240760803,0.8020244240760803,1.0,1.0,-0.7917523384094238,0.3115793764591217,0.4801729619503021,0.1809876412153244,0.0,0.0,0.1043295934796333,25.07662582397461,25.0,-2.33587908744812,-4082.6728515625,61.94757461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041320800781,303.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908080413937568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003152430057525,0.1003194525837898,-4.210939096083166e-06,0.0,9.215861791744828e-05,0.0,0.0,3.868873119354248,0.0,0.0,0.0,0.2697616517543793,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532413460314273,-1446.66015625,304.1471862792969,0.7193748354911804,0.1016606837511062,0.0920004695653915,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622549057006836,0.050000000745058,0.0481566004455089,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334656476974,-1222.4549560546875,304.1542358398437,0.7379843592643738,0.110020101070404,0.0776999592781066,293.15283203125,297.1499938964844,293.1499938964844,0.1510394960641861,-3357.568115234375,304.1494140625,0.936193823814392,0.2249300479888916,0.2134878039360046,293.283203125,297.1499938964844,293.1499938964844,0.0055413804948329,-2022.850830078125,298.47686767578125,0.5622549057006836,0.050000000745058,0.2284341901540756,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,285.03448486328125,293.2833251953125,291.1508178710937,1.0,0.1804858148097992,0.8021708726882935,0.8021708726882935,1.0,1.0,-0.7917864918708801,0.3115142285823822,0.4802722334861755,0.1812250167131424,0.0,0.0,0.1042996272444725,25.05935287475586,25.0,-2.216647386550904,-4081.113037109375,61.92937850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906564071774482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100282184779644,0.1002863943576812,-4.21081813328783e-06,0.0,9.20047314139083e-05,0.0,0.0,3.867465972900391,0.0,0.0,0.0,0.2697552144527435,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532413460314273,-1446.66015625,304.1471862792969,0.7193748354911804,0.1016606837511062,0.0920004695653915,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622549057006836,0.050000000745058,0.0481566004455089,293.2046203613281,297.1499938964844,293.1499938964844,0.0606334656476974,-1222.4549560546875,304.1542358398437,0.7379843592643738,0.110020101070404,0.0776999592781066,293.15283203125,297.1499938964844,293.1499938964844,0.1510394960641861,-3357.568115234375,304.1494140625,0.936193823814392,0.2249300479888916,0.2134878039360046,293.283203125,297.1499938964844,293.1499938964844,0.0055413804948329,-2022.850830078125,298.47686767578125,0.5622549057006836,0.050000000745058,0.2284341901540756,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,285.03448486328125,293.2833251953125,291.1508178710937,1.0,0.1804858148097992,0.8021708726882935,0.8021708726882935,1.0,1.0,-0.7917864918708801,0.3115142285823822,0.4802722334861755,0.1812250167131424,0.0,0.0,0.1042996272444725,25.05935287475586,25.0,-2.216647386550904,-4081.113037109375,61.92937850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,303.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906564071774482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100282184779644,0.1002863943576812,-4.21081813328783e-06,0.0,9.20047314139083e-05,0.0,0.0,3.867465972900391,0.0,0.0,0.0,0.2697552144527435,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538104437291622,-1456.2215576171875,304.14715576171875,0.7209436297416687,0.1023243218660354,0.0925979763269424,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623524188995361,0.050000000745058,0.0481559708714485,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042383790016,-1211.360107421875,304.1542053222656,0.7359740734100342,0.1089990213513374,0.0769861191511154,293.15167236328125,297.1499938964844,293.1499938964844,0.1511916220188141,-3360.303466796875,304.1493530273437,0.9366050362586976,0.2250918447971344,0.2136383205652237,293.28179931640625,297.1499938964844,293.1499938964844,0.0055041592568159,-2011.386962890625,298.4339599609375,0.5623524188995361,0.050000000745058,0.2284311950206756,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,285.0343322753906,293.2818908691406,291.1493835449219,1.0,0.180463820695877,0.8023173213005066,0.8023173213005066,1.0,1.0,-0.791823148727417,0.3115020096302032,0.4803211688995361,0.181336298584938,0.0,0.0,0.1044538840651512,25.045541763305664,25.0,-1.9747350215911863,-4080.788818359375,61.91624069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905520543456077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003244072198867,0.100328616797924,-4.210822226013988e-06,0.0,9.189882257487624e-05,0.0,0.0,3.869126081466675,0.0,0.0,0.0,0.2697605490684509,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538104437291622,-1456.2215576171875,304.14715576171875,0.7209436297416687,0.1023243218660354,0.0925979763269424,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623524188995361,0.050000000745058,0.0481559708714485,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042383790016,-1211.360107421875,304.1542053222656,0.7359740734100342,0.1089990213513374,0.0769861191511154,293.15167236328125,297.1499938964844,293.1499938964844,0.1511916220188141,-3360.303466796875,304.1493530273437,0.9366050362586976,0.2250918447971344,0.2136383205652237,293.28179931640625,297.1499938964844,293.1499938964844,0.0055041592568159,-2011.386962890625,298.4339599609375,0.5623524188995361,0.050000000745058,0.2284311950206756,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,285.0343322753906,293.2818908691406,291.1493835449219,1.0,0.180463820695877,0.8023173213005066,0.8023173213005066,1.0,1.0,-0.791823148727417,0.3115020096302032,0.4803211688995361,0.181336298584938,0.0,0.0,0.1044538840651512,25.045541763305664,25.0,-1.9747350215911863,-4080.788818359375,61.91624069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905520543456077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003244072198867,0.100328616797924,-4.210822226013988e-06,0.0,9.189882257487624e-05,0.0,0.0,3.869126081466675,0.0,0.0,0.0,0.2697605490684509,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540914610028266,-1460.9490966796875,304.1471862792969,0.721703052520752,0.1026527881622314,0.0928938686847686,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623897910118103,0.050000000745058,0.0481557287275791,293.2020263671875,297.1499938964844,293.1499938964844,0.059388056397438,-1205.8048095703125,304.1542053222656,0.734954833984375,0.1084884330630302,0.0766292288899421,293.1511535644531,297.1499938964844,293.1499938964844,0.1512686759233474,-3361.685791015625,304.1493530273437,0.9367961883544922,0.2251749038696289,0.2137158215045929,293.2811279296875,297.1499938964844,293.1499938964844,0.0054856692440807,-2005.6673583984373,298.41265869140625,0.5623897910118103,0.050000000745058,0.2284300327301025,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,285.0339050292969,293.2812194824219,291.1487731933594,1.0,0.1804549247026443,0.8023905754089355,0.8023905754089355,1.0,1.0,-0.7918413281440735,0.3115114569664001,0.4803298711776733,0.1813536286354065,0.0,0.0,0.1045891940593719,25.03976249694824,25.0,-1.816838264465332,-4081.019775390625,61.911163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905190110206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003697216510772,0.1003739312291145,-4.210865881759673e-06,0.0,9.186528768623248e-05,0.0,0.0,3.870943784713745,0.0,0.0,0.0,0.269767016172409,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543700791895389,-1465.6402587890625,304.1471862792969,0.7224478721618652,0.1029791459441185,0.0931878462433815,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624210834503174,0.050000000745058,0.048155527561903,293.2012634277344,297.1499938964844,293.1499938964844,0.0589708052575588,-1200.244140625,304.1541748046875,0.7339274287223816,0.1079779937863349,0.0762723982334137,293.150634765625,297.1499938964844,293.1499938964844,0.1513460874557495,-3363.072265625,304.1493225097656,0.9369794130325316,0.2252592891454696,0.2137945741415023,293.2804870605469,297.1499938964844,293.1499938964844,0.0054672416299581,-1999.9500732421875,298.3913879394531,0.5624210834503174,0.050000000745058,0.2284290790557861,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,285.0332946777344,293.28057861328125,291.1482238769531,1.0,0.1804471462965011,0.8024619817733765,0.8024619817733765,1.0,1.0,-0.7918590307235718,0.3115288019180298,0.480330228805542,0.1813507080078125,0.0,0.0,0.1047549918293953,25.03461265563965,25.0,-1.6381347179412842,-4081.462158203125,61.906864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904984027147293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004280298948288,0.1004322469234466,-4.210932729620254e-06,0.0,9.184437658404931e-05,0.0,0.0,3.8732924461364746,0.0,0.0,0.0,0.2697755396366119,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549198314547538,-1474.9080810546875,304.147216796875,0.7238976955413818,0.1036253347992897,0.0937700197100639,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624679923057556,0.050000000745058,0.0481552220880985,293.19989013671875,297.1499938964844,293.1499938964844,0.0581338927149772,-1189.116943359375,304.1541748046875,0.7318525910377502,0.1069590151309967,0.0755597278475761,293.14971923828125,297.1499938964844,293.1499938964844,0.1515016108751297,-3365.85205078125,304.1492919921875,0.9373273253440856,0.2254320085048675,0.2139560133218765,293.2792663574219,297.1499938964844,293.1499938964844,0.0054305838420987,-1988.524169921875,298.3490905761719,0.5624679923057556,0.050000000745058,0.2284276485443115,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,285.0316772460937,293.27935791015625,291.1473388671875,1.0,0.1804346740245819,0.8026047945022583,0.8026047945022583,1.0,1.0,-0.7918940186500549,0.3115827143192291,0.4803113341331482,0.1812973320484161,0.0,0.0,0.1051601096987724,25.025955200195312,25.0,-1.2395414113998413,-4082.884521484375,61.90043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904957801103591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005769595503807,0.1005811765789985,-4.211126906739082e-06,0.0,9.184171358356252e-05,0.0,0.0,3.879312753677368,0.0,0.0,0.0,0.2697977423667907,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549198314547538,-1474.9080810546875,304.147216796875,0.7238976955413818,0.1036253347992897,0.0937700197100639,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624679923057556,0.050000000745058,0.0481552220880985,293.19989013671875,297.1499938964844,293.1499938964844,0.0581338927149772,-1189.116943359375,304.1541748046875,0.7318525910377502,0.1069590151309967,0.0755597278475761,293.14971923828125,297.1499938964844,293.1499938964844,0.1515016108751297,-3365.85205078125,304.1492919921875,0.9373273253440856,0.2254320085048675,0.2139560133218765,293.2792663574219,297.1499938964844,293.1499938964844,0.0054305838420987,-1988.524169921875,298.3490905761719,0.5624679923057556,0.050000000745058,0.2284276485443115,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,285.0316772460937,293.27935791015625,291.1473388671875,1.0,0.1804346740245819,0.8026047945022583,0.8026047945022583,1.0,1.0,-0.7918940186500549,0.3115827143192291,0.4803113341331482,0.1812973320484161,0.0,0.0,0.1051601096987724,25.025955200195312,25.0,-1.2395414113998413,-4082.884521484375,61.90043640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904957801103591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005769595503807,0.1005811765789985,-4.211126906739082e-06,0.0,9.184171358356252e-05,0.0,0.0,3.879312753677368,0.0,0.0,0.0,0.2697977423667907,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554600842297077,-1484.0313720703125,304.1472473144531,0.7253022193908691,0.1042633578181266,0.0943448841571807,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624988079071045,0.050000000745058,0.0481550246477127,293.1986694335937,297.1499938964844,293.1499938964844,0.0572965964674949,-1178.0206298828125,304.1541748046875,0.7297605872154236,0.1059466451406478,0.0748507380485534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516578644514084,-3368.63720703125,304.1492614746094,0.9376570582389832,0.2256096452474594,0.2141222655773162,293.27813720703125,297.1499938964844,293.1499938964844,0.0053941467776894,-1977.0989990234373,298.3070983886719,0.5624988079071045,0.050000000745058,0.2284267097711563,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,285.02960205078125,293.2782287597656,291.1467590332031,1.0,0.1804255247116089,0.8027476072311401,0.8027476072311401,1.0,1.0,-0.7919312119483948,0.3116593956947326,0.4802718162536621,0.181191012263298,0.0,0.0,0.1056295707821846,25.018945693969727,25.0,-0.8501739501953125,-4084.845703125,61.89655685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0905403494834899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007551625370979,0.1007593795657157,-4.211379746266175e-06,0.0,9.18869482120499e-05,0.0,0.0,3.8865363597869873,0.0,0.0,0.0,0.269824743270874,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554600842297077,-1484.0313720703125,304.1472473144531,0.7253022193908691,0.1042633578181266,0.0943448841571807,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624988079071045,0.050000000745058,0.0481550246477127,293.1986694335937,297.1499938964844,293.1499938964844,0.0572965964674949,-1178.0206298828125,304.1541748046875,0.7297605872154236,0.1059466451406478,0.0748507380485534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516578644514084,-3368.63720703125,304.1492614746094,0.9376570582389832,0.2256096452474594,0.2141222655773162,293.27813720703125,297.1499938964844,293.1499938964844,0.0053941467776894,-1977.0989990234373,298.3070983886719,0.5624988079071045,0.050000000745058,0.2284267097711563,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,285.02960205078125,293.2782287597656,291.1467590332031,1.0,0.1804255247116089,0.8027476072311401,0.8027476072311401,1.0,1.0,-0.7919312119483948,0.3116593956947326,0.4802718162536621,0.181191012263298,0.0,0.0,0.1056295707821846,25.018945693969727,25.0,-0.8501739501953125,-4084.845703125,61.89655685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0905403494834899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007551625370979,0.1007593795657157,-4.211379746266175e-06,0.0,9.18869482120499e-05,0.0,0.0,3.8865363597869873,0.0,0.0,0.0,0.269824743270874,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559909343719482,-1493.0115966796875,304.14727783203125,0.7266678214073181,0.1048928350210189,0.0949122831225395,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625182390213013,0.050000000745058,0.0481549017131328,293.197509765625,297.1499938964844,293.1499938964844,0.0564651936292648,-1167.0384521484375,304.1541748046875,0.7276685237884521,0.1049490123987197,0.0741504728794097,293.14813232421875,297.1499938964844,293.1499938964844,0.151815116405487,-3371.434326171875,304.1492614746094,0.937975823879242,0.2257918864488601,0.2142930328845977,293.277099609375,297.1499938964844,293.1499938964844,0.0053579472005367,-1965.6844482421875,298.265380859375,0.5625182390213013,0.050000000745058,0.2284261137247085,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,285.02716064453125,293.2771911621094,291.1463623046875,1.0,0.180419236421585,0.8028879165649414,0.8028879165649414,1.0,1.0,-0.7919757962226868,0.3117574751377105,0.4802183210849762,0.1810412406921386,0.0,0.0,0.106135718524456,25.01302528381348,25.0,-0.5239179134368896,-4087.22021484375,61.89525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0906269028782844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009508296847343,0.1009550392627716,-4.21166942032869e-06,0.0,9.197479084832594e-05,0.0,0.0,3.894480705261232,0.0,0.0,0.0,0.2698546648025512,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559909343719482,-1493.0115966796875,304.14727783203125,0.7266678214073181,0.1048928350210189,0.0949122831225395,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625182390213013,0.050000000745058,0.0481549017131328,293.197509765625,297.1499938964844,293.1499938964844,0.0564651936292648,-1167.0384521484375,304.1541748046875,0.7276685237884521,0.1049490123987197,0.0741504728794097,293.14813232421875,297.1499938964844,293.1499938964844,0.151815116405487,-3371.434326171875,304.1492614746094,0.937975823879242,0.2257918864488601,0.2142930328845977,293.277099609375,297.1499938964844,293.1499938964844,0.0053579472005367,-1965.6844482421875,298.265380859375,0.5625182390213013,0.050000000745058,0.2284261137247085,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,285.02716064453125,293.2771911621094,291.1463623046875,1.0,0.180419236421585,0.8028879165649414,0.8028879165649414,1.0,1.0,-0.7919757962226868,0.3117574751377105,0.4802183210849762,0.1810412406921386,0.0,0.0,0.106135718524456,25.01302528381348,25.0,-0.5239179134368896,-4087.22021484375,61.89525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0906269028782844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009508296847343,0.1009550392627716,-4.21166942032869e-06,0.0,9.197479084832594e-05,0.0,0.0,3.894480705261232,0.0,0.0,0.0,0.2698546648025512,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565117262303829,-1501.8377685546875,304.1473083496094,0.727998673915863,0.1055127903819084,0.0954711809754371,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625311136245728,0.050000000745058,0.0481548197567462,293.19635009765625,297.1499938964844,293.1499938964844,0.0556499324738979,-1156.3052978515625,304.1541442871094,0.7256033420562744,0.1039791032671928,0.073467269539833,293.1474304199219,297.1499938964844,293.1499938964844,0.151973694562912,-3374.250732421875,304.14923095703125,0.93829083442688,0.2259784042835235,0.2144680023193359,293.2761535644531,297.1499938964844,293.1499938964844,0.0053219902329146,-1954.287109375,298.223876953125,0.5625311136245728,0.050000000745058,0.2284257262945175,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,285.0243530273437,293.2762451171875,291.14617919921875,1.0,0.1804156601428985,0.8030282258987427,0.8030282258987427,1.0,1.0,-0.7920359969139099,0.31187704205513,0.4801589846611023,0.1808588653802871,0.0,0.0,0.1066586002707481,25.007658004760746,25.0,-0.2767934799194336,-4089.949951171875,61.89702987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,303.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907494872808456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011554971337318,0.1011597141623497,-4.211981377011398e-06,0.0,9.209919517161325e-05,0.0,0.0,3.90280032157898,0.0,0.0,0.0,0.2698861062526703,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565117262303829,-1501.8377685546875,304.1473083496094,0.727998673915863,0.1055127903819084,0.0954711809754371,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625311136245728,0.050000000745058,0.0481548197567462,293.19635009765625,297.1499938964844,293.1499938964844,0.0556499324738979,-1156.3052978515625,304.1541442871094,0.7256033420562744,0.1039791032671928,0.073467269539833,293.1474304199219,297.1499938964844,293.1499938964844,0.151973694562912,-3374.250732421875,304.14923095703125,0.93829083442688,0.2259784042835235,0.2144680023193359,293.2761535644531,297.1499938964844,293.1499938964844,0.0053219902329146,-1954.287109375,298.223876953125,0.5625311136245728,0.050000000745058,0.2284257262945175,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,285.0243530273437,293.2762451171875,291.14617919921875,1.0,0.1804156601428985,0.8030282258987427,0.8030282258987427,1.0,1.0,-0.7920359969139099,0.31187704205513,0.4801589846611023,0.1808588653802871,0.0,0.0,0.1066586002707481,25.007658004760746,25.0,-0.2767934799194336,-4089.949951171875,61.89702987670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,303.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0907494872808456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011554971337318,0.1011597141623497,-4.211981377011398e-06,0.0,9.209919517161325e-05,0.0,0.0,3.90280032157898,0.0,0.0,0.0,0.2698861062526703,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567688643932342,-1506.201904296875,304.1473388671875,0.7286546230316162,0.1058198064565658,0.0957478582859039,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625372529029846,0.050000000745058,0.048154778778553,293.1957702636719,297.1499938964844,293.1499938964844,0.0552523620426654,-1151.0843505859375,304.15411376953125,0.7245919704437256,0.1035104915499687,0.0731352716684341,293.1471252441406,297.1499938964844,293.1499938964844,0.1520535796880722,-3375.668212890625,304.14923095703125,0.9384499788284302,0.2260731011629104,0.214556872844696,293.27569580078125,297.1499938964844,293.1499938964844,0.0053040948696434,-1948.5943603515625,298.20318603515625,0.5625372529029846,0.050000000745058,0.2284255474805832,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,285.0228881835937,293.2757873535156,291.1461486816406,1.0,0.1804148405790329,0.8030983209609985,0.8030983209609985,1.0,1.0,-0.7920759916305542,0.3119454681873321,0.480130523443222,0.1807590574026107,0.0,0.0,0.1069214642047882,25.00492286682129,25.0,-0.1833531558513641,-4091.42919921875,61.89932632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,303.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0908207148313522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012590229511261,0.1012632325291633,-4.212140993331559e-06,0.0,9.217147453455254e-05,0.0,0.0,3.907011032104492,0.0,0.0,0.0,0.2699020802974701,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570240914821624,-1510.5377197265625,304.1473388671875,0.7293070554733276,0.1061252206563949,0.0960228964686393,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625452399253845,0.050000000745058,0.0481547303497791,293.1950988769531,297.1499938964844,293.1499938964844,0.0548666268587112,-1146.027587890625,304.154052734375,0.7236095666885376,0.1030602604150772,0.0728139281272888,293.1468200683594,297.1499938964844,293.1499938964844,0.1521340906620025,-3377.09619140625,304.14923095703125,0.9386137127876282,0.2261690944433212,0.2146467566490173,293.2752685546875,297.1499938964844,293.1499938964844,0.0052862581796944,-1942.907470703125,298.1825561523437,0.5625452399253845,0.050000000745058,0.2284253090620041,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,285.0213317871094,293.2753295898437,291.1461181640625,1.0,0.1804147958755493,0.8031673431396484,0.8031673431396484,1.0,1.0,-0.7921279072761536,0.3120213449001312,0.4801065921783447,0.1806561052799224,0.0,0.0,0.1071842536330223,25.00190734863281,25.0,-0.1141792014241218,-4092.98974609375,61.90303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13116455078125,303.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908972546458244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013627424836158,0.1013669520616531,-4.212301519146422e-06,0.0,9.224915993399918e-05,0.0,0.0,3.911231279373169,0.0,0.0,0.0,0.2699180841445923,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575299710035324,-1519.145263671875,304.1473999023437,0.7306111454963684,0.1067320704460144,0.096569038927555,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625737905502319,0.050000000745058,0.0481545478105545,293.19354248046875,297.1499938964844,293.1499938964844,0.0541510358452796,-1136.6715087890625,304.1539001464844,0.7217910885810852,0.1022367179393768,0.0722198858857154,293.146240234375,297.1499938964844,293.1499938964844,0.1522984355688095,-3380.01123046875,304.1492004394531,0.9389679431915284,0.2263657301664352,0.2148306369781494,293.2744445800781,297.1499938964844,293.1499938964844,0.0052507705986499,-1931.5582275390625,298.14141845703125,0.5625737905502319,0.050000000745058,0.2284244298934936,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,285.0180969238281,293.2745056152344,291.14605712890625,1.0,0.1804177612066269,0.8033052682876587,0.8033052682876587,1.0,1.0,-0.7922897934913635,0.3122035264968872,0.4800862669944763,0.1804495900869369,0.0,0.0,0.10771194845438,24.99417304992676,25.0,-0.0627485215663909,-4096.408203125,61.91680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910622924566268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015709564089775,0.1015751734375953,-4.212625299260253e-06,0.0,9.241665247827768e-05,0.0,0.0,3.9197051525115967,0.0,0.0,0.0,0.269950270652771,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575299710035324,-1519.145263671875,304.1473999023437,0.7306111454963684,0.1067320704460144,0.096569038927555,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625737905502319,0.050000000745058,0.0481545478105545,293.19354248046875,297.1499938964844,293.1499938964844,0.0541510358452796,-1136.6715087890625,304.1539001464844,0.7217910885810852,0.1022367179393768,0.0722198858857154,293.146240234375,297.1499938964844,293.1499938964844,0.1522984355688095,-3380.01123046875,304.1492004394531,0.9389679431915284,0.2263657301664352,0.2148306369781494,293.2744445800781,297.1499938964844,293.1499938964844,0.0052507705986499,-1931.5582275390625,298.14141845703125,0.5625737905502319,0.050000000745058,0.2284244298934936,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,285.0180969238281,293.2745056152344,291.14605712890625,1.0,0.1804177612066269,0.8033052682876587,0.8033052682876587,1.0,1.0,-0.7922897934913635,0.3122035264968872,0.4800862669944763,0.1804495900869369,0.0,0.0,0.10771194845438,24.99417304992676,25.0,-0.0627485215663909,-4096.408203125,61.91680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,303.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910622924566268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015709564089775,0.1015751734375953,-4.212625299260253e-06,0.0,9.241665247827768e-05,0.0,0.0,3.9197051525115967,0.0,0.0,0.0,0.269950270652771,4.0,0.0,1.0
