time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580305270850658,-1527.680419921875,304.1474304199219,0.7319190502166748,0.1073333621025085,0.0971103459596633,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626221299171448,0.050000000745058,0.0481542348861694,293.1916198730469,297.1499938964844,293.1499938964844,0.0535223186016082,-1128.4794921875,304.1536560058594,0.720203697681427,0.1015225425362587,0.0717000812292099,293.1457214355469,297.1499938964844,293.1499938964844,0.1524679660797119,-3383.0185546875,304.1492004394531,0.939362406730652,0.2265679985284805,0.2150198817253112,293.2736511230469,297.1499938964844,293.1499938964844,0.0052155633457005,-1920.25732421875,298.1004333496094,0.5626221299171448,0.050000000745058,0.2284229546785354,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,285.0146789550781,293.2737121582031,291.1459655761719,1.0,0.1804255992174148,0.8034432530403137,0.8034432530403137,1.0,1.0,-0.7925405502319336,0.3124282360076904,0.4801123142242431,0.180252343416214,0.0,0.0,0.1082512885332107,24.98395156860352,25.0,-0.1114461198449134,-4100.27978515625,61.94051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912368521094322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017829701304435,0.1017871797084808,-4.2129522626055405e-06,0.0,9.259380749426782e-05,0.0,0.0,3.928333759307861,0.0,0.0,0.0,0.2699830234050751,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580305270850658,-1527.680419921875,304.1474304199219,0.7319190502166748,0.1073333621025085,0.0971103459596633,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626221299171448,0.050000000745058,0.0481542348861694,293.1916198730469,297.1499938964844,293.1499938964844,0.0535223186016082,-1128.4794921875,304.1536560058594,0.720203697681427,0.1015225425362587,0.0717000812292099,293.1457214355469,297.1499938964844,293.1499938964844,0.1524679660797119,-3383.0185546875,304.1492004394531,0.939362406730652,0.2265679985284805,0.2150198817253112,293.2736511230469,297.1499938964844,293.1499938964844,0.0052155633457005,-1920.25732421875,298.1004333496094,0.5626221299171448,0.050000000745058,0.2284229546785354,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,285.0146789550781,293.2737121582031,291.1459655761719,1.0,0.1804255992174148,0.8034432530403137,0.8034432530403137,1.0,1.0,-0.7925405502319336,0.3124282360076904,0.4801123142242431,0.180252343416214,0.0,0.0,0.1082512885332107,24.98395156860352,25.0,-0.1114461198449134,-4100.27978515625,61.94051742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,303.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912368521094322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017829701304435,0.1017871797084808,-4.2129522626055405e-06,0.0,9.259380749426782e-05,0.0,0.0,3.928333759307861,0.0,0.0,0.0,0.2699830234050751,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585240982472896,-1536.115966796875,304.1474609375,0.7332324981689453,0.1079253107309341,0.0976439714431762,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626974701881409,0.050000000745058,0.0481537505984306,293.18927001953125,297.1499938964844,293.1499938964844,0.0529986582696437,-1121.680908203125,304.1533203125,0.718904972076416,0.1009455621242523,0.0712683647871017,293.1452331542969,297.1499938964844,293.1499938964844,0.1526431143283844,-3386.129150390625,304.149169921875,0.939805507659912,0.2267735600471496,0.2152127921581268,293.2728881835937,297.1499938964844,293.1499938964844,0.0051806131377816,-1909.008544921875,298.0595703125,0.5626974701881409,0.050000000745058,0.2284206598997116,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,285.0097961425781,293.27294921875,291.14569091796875,1.0,0.180439680814743,0.80357825756073,0.80357825756073,1.0,1.0,-0.7928909659385681,0.3126750290393829,0.4802159070968628,0.1801273822784423,0.0,0.0,0.1088300421833992,24.97134017944336,25.0,-0.474886417388916,-4105.00732421875,61.97590255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914157554507255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020066887140274,0.1020109057426452,-4.213290139887249e-06,0.0,9.277537174057215e-05,0.0,0.0,3.937434434890747,0.0,0.0,0.0,0.2700174748897552,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585240982472896,-1536.115966796875,304.1474609375,0.7332324981689453,0.1079253107309341,0.0976439714431762,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626974701881409,0.050000000745058,0.0481537505984306,293.18927001953125,297.1499938964844,293.1499938964844,0.0529986582696437,-1121.680908203125,304.1533203125,0.718904972076416,0.1009455621242523,0.0712683647871017,293.1452331542969,297.1499938964844,293.1499938964844,0.1526431143283844,-3386.129150390625,304.149169921875,0.939805507659912,0.2267735600471496,0.2152127921581268,293.2728881835937,297.1499938964844,293.1499938964844,0.0051806131377816,-1909.008544921875,298.0595703125,0.5626974701881409,0.050000000745058,0.2284206598997116,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,285.0097961425781,293.27294921875,291.14569091796875,1.0,0.180439680814743,0.80357825756073,0.80357825756073,1.0,1.0,-0.7928909659385681,0.3126750290393829,0.4802159070968628,0.1801273822784423,0.0,0.0,0.1088300421833992,24.97134017944336,25.0,-0.474886417388916,-4105.00732421875,61.97590255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138916015625,303.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0914157554507255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020066887140274,0.1020109057426452,-4.213290139887249e-06,0.0,9.277537174057215e-05,0.0,0.0,3.937434434890747,0.0,0.0,0.0,0.2700174748897552,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590133070945739,-1544.5045166015625,304.1474914550781,0.7345781326293945,0.1085082665085792,0.0981686562299728,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628280639648438,0.050000000745058,0.0481529049575328,293.1860046386719,297.1499938964844,293.1499938964844,0.0526560135185718,-1117.2672119140625,304.1527709960937,0.7181263566017151,0.1006092801690101,0.0709849223494529,293.1448059082031,297.1499938964844,293.1499938964844,0.1528307199478149,-3389.475830078125,304.1491394042969,0.9403399229049684,0.2269821465015411,0.2154078483581543,293.27215576171875,297.1499938964844,293.1499938964844,0.005146141629666,-1897.927490234375,298.0185241699219,0.5628280639648438,0.050000000745058,0.2284166514873504,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,285.00164794921875,293.272216796875,291.1445617675781,1.0,0.1804622858762741,0.8037132620811462,0.8037132620811462,1.0,1.0,-0.7934086918830872,0.3129472434520721,0.480461448431015,0.1801536232233047,0.0,0.0,0.1095852553844451,24.953662872314453,25.0,-1.5709755420684814,-4111.58203125,62.02949142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915967673063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022831127047538,0.1022873297333717,-4.213672582409345e-06,0.0,9.295907511841506e-05,0.0,0.0,3.9486501216888414,0.0,0.0,0.0,0.2700595557689667,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590133070945739,-1544.5045166015625,304.1474914550781,0.7345781326293945,0.1085082665085792,0.0981686562299728,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628280639648438,0.050000000745058,0.0481529049575328,293.1860046386719,297.1499938964844,293.1499938964844,0.0526560135185718,-1117.2672119140625,304.1527709960937,0.7181263566017151,0.1006092801690101,0.0709849223494529,293.1448059082031,297.1499938964844,293.1499938964844,0.1528307199478149,-3389.475830078125,304.1491394042969,0.9403399229049684,0.2269821465015411,0.2154078483581543,293.27215576171875,297.1499938964844,293.1499938964844,0.005146141629666,-1897.927490234375,298.0185241699219,0.5628280639648438,0.050000000745058,0.2284166514873504,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,285.00164794921875,293.272216796875,291.1445617675781,1.0,0.1804622858762741,0.8037132620811462,0.8037132620811462,1.0,1.0,-0.7934086918830872,0.3129472434520721,0.480461448431015,0.1801536232233047,0.0,0.0,0.1095852553844451,24.953662872314453,25.0,-1.5709755420684814,-4111.58203125,62.02949142456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,303.50152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915967673063278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022831127047538,0.1022873297333717,-4.213672582409345e-06,0.0,9.295907511841506e-05,0.0,0.0,3.9486501216888414,0.0,0.0,0.0,0.2700595557689667,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592577531933784,-1548.707763671875,304.1474914550781,0.7352721095085144,0.1087977364659309,0.0984286218881607,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629204511642456,0.050000000745058,0.0481523089110851,293.1839904785156,297.1499938964844,293.1499938964844,0.0525771416723728,-1116.272705078125,304.15240478515625,0.7180061936378479,0.1005535051226615,0.0709186047315597,293.14459228515625,297.1499938964844,293.1499938964844,0.1529311686754226,-3391.27490234375,304.14910888671875,0.9406527280807496,0.2270887345075607,0.2155070304870605,293.27178955078125,297.1499938964844,293.1499938964844,0.0051291119307279,-1892.4652099609373,297.9979248046875,0.5629204511642456,0.050000000745058,0.2284138351678848,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,284.99639892578125,293.2718505859375,291.1435852050781,1.0,0.180478036403656,0.803780734539032,0.803780734539032,1.0,1.0,-0.7937560081481934,0.3131052255630493,0.4806507527828216,0.180225983262062,0.0,0.0,0.1100841239094734,24.942113876342773,25.0,-2.2216358184814453,-4115.96728515625,62.06587219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,303.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.091689333319664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024638339877128,0.1024680435657501,-4.2139095057791565e-06,0.0,9.305301500717178e-05,0.0,0.0,3.955972194671631,0.0,0.0,0.0,0.270086795091629,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0595024786889553,-1552.923095703125,304.14752197265625,0.735981285572052,0.1090866476297378,0.0986877232789993,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630300641059875,0.050000000745058,0.0481516048312187,293.18170166015625,297.1499938964844,293.1499938964844,0.0525593869388103,-1116.0775146484375,304.1520080566406,0.7180647253990173,0.1005701720714569,0.0709021911025047,293.1444091796875,297.1499938964844,293.1499938964844,0.1530358642339706,-3393.1533203125,304.1490783691406,0.9409953355789183,0.2271974384784698,0.2156077921390533,293.2714233398437,297.1499938964844,293.1499938964844,0.0051121963188052,-1887.04443359375,297.977294921875,0.5630300641059875,0.050000000745058,0.2284104824066162,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,284.99041748046875,293.271484375,291.1424255371094,1.0,0.1804970800876617,0.8038462400436401,0.8038462400436401,1.0,1.0,-0.7941632866859436,0.3132789134979248,0.4808843731880188,0.180336058139801,0.0,0.0,0.1106751561164856,24.92888069152832,25.0,-2.8450353145599365,-4121.17041015625,62.10897445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083068847656,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917846709489822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026792749762535,0.1026834845542907,-4.214190539642004e-06,0.0,9.31497779674828e-05,0.0,0.0,3.964701414108277,0.0,0.0,0.0,0.2701192200183868,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599934682250022,-1561.4005126953125,304.14752197265625,0.7374497652053833,0.1096640080213546,0.0992047637701034,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633015036582947,0.050000000745058,0.0481498576700687,293.17645263671875,297.1499938964844,293.1499938964844,0.0527219586074352,-1118.2747802734375,304.15106201171875,0.7187574505805969,0.1008365377783775,0.0710315033793449,293.1439819335937,297.1499938964844,293.1499938964844,0.153258591890335,-3397.156494140625,304.1490173339844,0.9417742490768432,0.2274230569601059,0.2158161997795105,293.2706604003906,297.1499938964844,293.1499938964844,0.005078777205199,-1876.34326171875,297.9359741210937,0.5633015036582947,0.050000000745058,0.2284021824598312,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,284.97625732421875,293.2707214355469,291.1395874023437,1.0,0.180547222495079,0.8039771318435669,0.8039771318435669,1.0,1.0,-0.7951770424842834,0.3136844038963318,0.4814926385879516,0.1806682050228119,0.0,0.0,0.1121848225593566,24.89739799499512,25.0,-3.8813517093658447,-4134.3818359375,62.21833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919912233948707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032375395298004,0.1032417565584182,-4.21492723035044e-06,0.0,9.335939830634744e-05,0.0,0.0,3.987339496612549,0.0,0.0,0.0,0.2702033817768097,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599934682250022,-1561.4005126953125,304.14752197265625,0.7374497652053833,0.1096640080213546,0.0992047637701034,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633015036582947,0.050000000745058,0.0481498576700687,293.17645263671875,297.1499938964844,293.1499938964844,0.0527219586074352,-1118.2747802734375,304.15106201171875,0.7187574505805969,0.1008365377783775,0.0710315033793449,293.1439819335937,297.1499938964844,293.1499938964844,0.153258591890335,-3397.156494140625,304.1490173339844,0.9417742490768432,0.2274230569601059,0.2158161997795105,293.2706604003906,297.1499938964844,293.1499938964844,0.005078777205199,-1876.34326171875,297.9359741210937,0.5633015036582947,0.050000000745058,0.2284021824598312,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,284.97625732421875,293.2707214355469,291.1395874023437,1.0,0.180547222495079,0.8039771318435669,0.8039771318435669,1.0,1.0,-0.7951770424842834,0.3136844038963318,0.4814926385879516,0.1806682050228119,0.0,0.0,0.1121848225593566,24.89739799499512,25.0,-3.8813517093658447,-4134.3818359375,62.21833801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919912233948707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032375395298004,0.1032417565584182,-4.21492723035044e-06,0.0,9.335939830634744e-05,0.0,0.0,3.987339496612549,0.0,0.0,0.0,0.2702033817768097,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604865178465843,-1569.9375,304.14752197265625,0.738982617855072,0.1102423295378685,0.0997218638658523,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636351704597473,0.050000000745058,0.0481477119028568,293.1703491210937,297.1499938964844,293.1499938964844,0.0531409420073032,-1123.8231201171875,304.1500244140625,0.7201829552650452,0.1014036834239959,0.0713716745376586,293.1435546875,297.1499938964844,293.1499938964844,0.153497576713562,-3401.45556640625,304.1489562988281,0.9426688551902772,0.2276615351438522,0.2160357385873794,293.26983642578125,297.1499938964844,293.1499938964844,0.0050458591431379,-1865.7974853515625,297.8948059082031,0.5636351704597473,0.050000000745058,0.228392019867897,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,284.95928955078125,293.2699279785156,291.1363220214844,1.0,0.1806152909994125,0.8041080236434937,0.8041080236434937,1.0,1.0,-0.7964546084403992,0.314171552658081,0.4822830557823181,0.1811376959085464,0.0,0.0,0.1141537949442863,24.860271453857425,25.0,-4.541296482086182,-4151.46533203125,62.35984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922320187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039809137582779,0.1039851307868957,-4.215934495732654e-06,0.0,9.36037686187774e-05,0.0,0.0,4.017530918121338,0.0,0.0,0.0,0.2703160047531128,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604865178465843,-1569.9375,304.14752197265625,0.738982617855072,0.1102423295378685,0.0997218638658523,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636351704597473,0.050000000745058,0.0481477119028568,293.1703491210937,297.1499938964844,293.1499938964844,0.0531409420073032,-1123.8231201171875,304.1500244140625,0.7201829552650452,0.1014036834239959,0.0713716745376586,293.1435546875,297.1499938964844,293.1499938964844,0.153497576713562,-3401.45556640625,304.1489562988281,0.9426688551902772,0.2276615351438522,0.2160357385873794,293.26983642578125,297.1499938964844,293.1499938964844,0.0050458591431379,-1865.7974853515625,297.8948059082031,0.5636351704597473,0.050000000745058,0.228392019867897,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,284.95928955078125,293.2699279785156,291.1363220214844,1.0,0.1806152909994125,0.8041080236434937,0.8041080236434937,1.0,1.0,-0.7964546084403992,0.314171552658081,0.4822830557823181,0.1811376959085464,0.0,0.0,0.1141537949442863,24.860271453857425,25.0,-4.541296482086182,-4151.46533203125,62.35984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.0922320187091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039809137582779,0.1039851307868957,-4.215934495732654e-06,0.0,9.36037686187774e-05,0.0,0.0,4.017530918121338,0.0,0.0,0.0,0.2703160047531128,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609812252223491,-1578.5234375,304.14752197265625,0.7405761480331421,0.1108229681849479,0.10024044662714,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640228390693665,0.050000000745058,0.048145230859518,293.1635437011719,297.1499938964844,293.1499938964844,0.0538116730749607,-1132.671875,304.1488952636719,0.7223065495491028,0.1022656932473182,0.0719206184148788,293.14312744140625,297.1499938964844,293.1499938964844,0.153751254081726,-3406.016845703125,304.1488647460937,0.9436688423156738,0.2279151678085327,0.21626877784729,293.2689819335937,297.1499938964844,293.1499938964844,0.0050133727490901,-1855.36669921875,297.8539123535156,0.5640228390693665,0.050000000745058,0.2283802479505539,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,284.939697265625,293.2690734863281,291.13287353515625,1.0,0.1807038336992263,0.8042333126068115,0.8042333126068115,1.0,1.0,-0.7979983687400818,0.3147473037242889,0.4832510650157928,0.181729570031166,0.0,0.0,0.1166003122925758,24.818693161010746,25.0,-4.785008430480957,-4172.55029296875,62.535675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925260931253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049249097704887,0.1049291267991066,-4.21725098931347e-06,0.0,9.390222112415358e-05,0.0,0.0,4.055942535400391,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609812252223491,-1578.5234375,304.14752197265625,0.7405761480331421,0.1108229681849479,0.10024044662714,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640228390693665,0.050000000745058,0.048145230859518,293.1635437011719,297.1499938964844,293.1499938964844,0.0538116730749607,-1132.671875,304.1488952636719,0.7223065495491028,0.1022656932473182,0.0719206184148788,293.14312744140625,297.1499938964844,293.1499938964844,0.153751254081726,-3406.016845703125,304.1488647460937,0.9436688423156738,0.2279151678085327,0.21626877784729,293.2689819335937,297.1499938964844,293.1499938964844,0.0050133727490901,-1855.36669921875,297.8539123535156,0.5640228390693665,0.050000000745058,0.2283802479505539,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,284.939697265625,293.2690734863281,291.13287353515625,1.0,0.1807038336992263,0.8042333126068115,0.8042333126068115,1.0,1.0,-0.7979983687400818,0.3147473037242889,0.4832510650157928,0.181729570031166,0.0,0.0,0.1166003122925758,24.818693161010746,25.0,-4.785008430480957,-4172.55029296875,62.535675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925260931253433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049249097704887,0.1049291267991066,-4.21725098931347e-06,0.0,9.390222112415358e-05,0.0,0.0,4.055942535400391,0.0,0.0,0.0,0.2704598605632782,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614769235253334,-1587.1439208984375,304.14752197265625,0.7422224283218384,0.1114066392183303,0.1007613688707351,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644533634185791,0.050000000745058,0.048142485320568,293.15625,297.1499938964844,293.1499938964844,0.054714523255825,-1144.5850830078125,304.14776611328125,0.7250520586967468,0.1034022346138954,0.0726642683148384,293.14263916015625,297.1499938964844,293.1499938964844,0.1540176570415496,-3410.800537109375,304.1488037109375,0.944758117198944,0.2281851023435592,0.2165167033672332,293.2680969238281,297.1499938964844,293.1499938964844,0.0049813268706202,-1845.0390625,297.8134460449219,0.5644533634185791,0.050000000745058,0.2283672094345092,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,284.9176025390625,293.2681884765625,291.1295166015625,1.0,0.1808141767978668,0.8043585419654846,0.8043585419654846,1.0,1.0,-0.7997946739196777,0.3154130578041076,0.48438161611557,0.182424783706665,0.0,0.0,0.1194969788193702,24.77408027648925,25.0,-4.713237285614014,-4197.46240234375,62.74592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928914323449134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060661002993583,0.1060703173279762,-4.218884896545205e-06,0.0,9.427299664821476e-05,0.0,0.0,4.102474212646484,0.0,0.0,0.0,0.2706346809864044,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614769235253334,-1587.1439208984375,304.14752197265625,0.7422224283218384,0.1114066392183303,0.1007613688707351,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644533634185791,0.050000000745058,0.048142485320568,293.15625,297.1499938964844,293.1499938964844,0.054714523255825,-1144.5850830078125,304.14776611328125,0.7250520586967468,0.1034022346138954,0.0726642683148384,293.14263916015625,297.1499938964844,293.1499938964844,0.1540176570415496,-3410.800537109375,304.1488037109375,0.944758117198944,0.2281851023435592,0.2165167033672332,293.2680969238281,297.1499938964844,293.1499938964844,0.0049813268706202,-1845.0390625,297.8134460449219,0.5644533634185791,0.050000000745058,0.2283672094345092,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,284.9176025390625,293.2681884765625,291.1295166015625,1.0,0.1808141767978668,0.8043585419654846,0.8043585419654846,1.0,1.0,-0.7997946739196777,0.3154130578041076,0.48438161611557,0.182424783706665,0.0,0.0,0.1194969788193702,24.77408027648925,25.0,-4.713237285614014,-4197.46240234375,62.74592971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,303.61505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0928914323449134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060661002993583,0.1060703173279762,-4.218884896545205e-06,0.0,9.427299664821476e-05,0.0,0.0,4.102474212646484,0.0,0.0,0.0,0.2706346809864044,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617249906063079,-1591.4637451171875,304.14752197265625,0.74306321144104,0.1116997376084327,0.101022869348526,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646819472312927,0.050000000745058,0.0481410287320613,293.1524658203125,297.1499938964844,293.1499938964844,0.0552490279078483,-1151.6478271484375,304.147216796875,0.7266423106193542,0.1040693223476409,0.0731065422296524,293.14239501953125,297.1499938964844,293.1499938964844,0.1541553437709808,-3413.26953125,304.1487731933594,0.9453320503234864,0.2283265441656112,0.2166466265916824,293.26763916015625,297.1499938964844,293.1499938964844,0.0049654627218842,-1839.9093017578125,297.7933959960937,0.5646819472312927,0.050000000745058,0.2283603250980377,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,284.9056396484375,293.2677001953125,291.1278991699219,1.0,0.1808779835700988,0.8044211864471436,0.8044211864471436,1.0,1.0,-0.8007852435112,0.3157808482646942,0.4850043654441833,0.1828054338693618,0.0,0.0,0.121106743812561,24.7509994506836,25.0,-4.589872360229492,-4211.318359375,62.864200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0931065008044242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067098900675773,0.1067141145467758,-4.219821676088031e-06,0.0,9.449126082472505e-05,0.0,0.0,4.128767013549805,0.0,0.0,0.0,0.2707336843013763,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619730837643146,-1595.787841796875,304.14752197265625,0.7439138293266296,0.1119936630129814,0.1012850478291511,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.564917266368866,0.050000000745058,0.0481395348906517,293.14862060546875,297.1499938964844,293.1499938964844,0.0558323711156845,-1159.36767578125,304.14666748046875,0.7283586859703064,0.1047952249646186,0.073590762913227,293.14215087890625,297.1499938964844,293.1499938964844,0.1542956531047821,-3415.783447265625,304.14874267578125,0.9459218978881836,0.2284721434116363,0.2167803943157196,293.26715087890625,297.1499938964844,293.1499938964844,0.0049496898427605,-1834.79638671875,297.77349853515625,0.564917266368866,0.050000000745058,0.2283532321453094,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,284.8931579589844,293.2672424316406,291.1263427734375,1.0,0.180947333574295,0.8044784069061279,0.8044784069061279,1.0,1.0,-0.8018313050270081,0.316170185804367,0.4856610894203186,0.1832034736871719,0.0,0.0,0.1228112801909446,24.72762489318848,25.0,-4.425489902496338,-4226.029296875,62.99066925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933442711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073983907699585,0.1074026152491569,-4.220833488943754e-06,0.0,9.473257523495704e-05,0.0,0.0,4.156917572021484,0.0,0.0,0.0,0.2708397805690765,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624691992998123,-1604.4449462890625,304.14752197265625,0.7456411719322205,0.1125839948654174,0.1018116027116775,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654044151306152,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.0571415983140468,-1176.744384765625,304.1455993652344,0.7321603298187256,0.1064198538661003,0.0746829807758331,293.1416320800781,297.1499938964844,293.1499938964844,0.1545842438936233,-3420.946044921875,304.148681640625,0.9471437931060792,0.2287763953208923,0.2170601636171341,293.26617431640625,297.1499938964844,293.1499938964844,0.0049184244126081,-1824.6214599609373,297.73406982421875,0.5654044151306152,0.050000000745058,0.2283386141061782,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,284.8665466308594,293.2662658691406,291.1234741210937,1.0,0.1811034232378006,0.8045928478240967,0.8045928478240967,1.0,1.0,-0.8040885925292969,0.3170174956321716,0.4870711266994476,0.1840439289808273,0.0,0.0,0.126493290066719,24.68046188354492,25.0,-4.010671615600586,-4257.99755859375,63.26880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938963368535041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089082583785057,0.1089124754071235,-4.223083124088589e-06,0.0,9.5292845799122e-05,0.0,0.0,4.218762874603272,0.0,0.0,0.0,0.2710733115673065,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624691992998123,-1604.4449462890625,304.14752197265625,0.7456411719322205,0.1125839948654174,0.1018116027116775,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654044151306152,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.0571415983140468,-1176.744384765625,304.1455993652344,0.7321603298187256,0.1064198538661003,0.0746829807758331,293.1416320800781,297.1499938964844,293.1499938964844,0.1545842438936233,-3420.946044921875,304.148681640625,0.9471437931060792,0.2287763953208923,0.2170601636171341,293.26617431640625,297.1499938964844,293.1499938964844,0.0049184244126081,-1824.6214599609373,297.73406982421875,0.5654044151306152,0.050000000745058,0.2283386141061782,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,284.8665466308594,293.2662658691406,291.1234741210937,1.0,0.1811034232378006,0.8045928478240967,0.8045928478240967,1.0,1.0,-0.8040885925292969,0.3170174956321716,0.4870711266994476,0.1840439289808273,0.0,0.0,0.126493290066719,24.68046188354492,25.0,-4.010671615600586,-4257.99755859375,63.26880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938963368535041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089082583785057,0.1089124754071235,-4.223083124088589e-06,0.0,9.5292845799122e-05,0.0,0.0,4.218762874603272,0.0,0.0,0.0,0.2710733115673065,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.062964804470539,-1613.1064453125,304.14752197265625,0.7473952770233154,0.1131773591041565,0.102340891957283,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659055113792419,0.050000000745058,0.048133298754692,293.1329040527344,297.1499938964844,293.1499938964844,0.0586221404373645,-1196.4892578125,304.14459228515625,0.7364106774330139,0.1082550883293151,0.0759267434477806,293.1410827636719,297.1499938964844,293.1499938964844,0.1548828780651092,-3426.27783203125,304.14862060546875,0.9484086632728576,0.2290979474782943,0.2173562347888946,293.2651672363281,297.1499938964844,293.1499938964844,0.0048875277861952,-1814.511962890625,297.6952514648437,0.5659055113792419,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,284.8378601074219,293.2652587890625,291.1209716796875,1.0,0.181282639503479,0.8047073483467102,0.8047073483467102,1.0,1.0,-0.806550145149231,0.3179563879966736,0.4885937869548797,0.1849233508110046,0.0,0.0,0.1304991245269775,24.633581161499023,25.0,-3.5268423557281494,-4293.1923828125,63.57952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945569723844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105840802192688,0.1105883046984672,-4.225621523801237e-06,0.0,9.596330346539617e-05,0.0,0.0,4.287580966949463,0.0,0.0,0.0,0.2713336944580078,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.062964804470539,-1613.1064453125,304.14752197265625,0.7473952770233154,0.1131773591041565,0.102340891957283,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659055113792419,0.050000000745058,0.048133298754692,293.1329040527344,297.1499938964844,293.1499938964844,0.0586221404373645,-1196.4892578125,304.14459228515625,0.7364106774330139,0.1082550883293151,0.0759267434477806,293.1410827636719,297.1499938964844,293.1499938964844,0.1548828780651092,-3426.27783203125,304.14862060546875,0.9484086632728576,0.2290979474782943,0.2173562347888946,293.2651672363281,297.1499938964844,293.1499938964844,0.0048875277861952,-1814.511962890625,297.6952514648437,0.5659055113792419,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,284.8378601074219,293.2652587890625,291.1209716796875,1.0,0.181282639503479,0.8047073483467102,0.8047073483467102,1.0,1.0,-0.806550145149231,0.3179563879966736,0.4885937869548797,0.1849233508110046,0.0,0.0,0.1304991245269775,24.633581161499023,25.0,-3.5268423557281494,-4293.1923828125,63.57952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945569723844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105840802192688,0.1105883046984672,-4.225621523801237e-06,0.0,9.596330346539617e-05,0.0,0.0,4.287580966949463,0.0,0.0,0.0,0.2713336944580078,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634593665599823,-1621.7630615234375,304.14752197265625,0.7491645812988281,0.1137729510664939,0.1028723716735839,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664103031158447,0.050000000745058,0.0481301322579383,293.1250915527344,297.1499938964844,293.1499938964844,0.0602464787662029,-1218.2767333984375,304.1437072753906,0.7410496473312378,0.1102717742323875,0.0773013606667518,293.1405334472656,297.1499938964844,293.1499938964844,0.1551908403635025,-3431.765869140625,304.1485595703125,0.9496981501579284,0.2294357717037201,0.2176678329706192,293.2641296386719,297.1499938964844,293.1499938964844,0.0048569627106189,-1804.4571533203125,297.656982421875,0.5664103031158447,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,284.8071594238281,293.26422119140625,291.1187744140625,1.0,0.1814838051795959,0.8048108220100403,0.8048108220100403,1.0,1.0,-0.8091899752616882,0.3189870715141296,0.490202933549881,0.1858057230710983,0.0,0.0,0.1347723454236984,24.58779525756836,25.0,-3.0356605052948,-4331.36376953125,63.92034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953265130519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11240766197443,0.1124118864536285,-4.228423222230049e-06,0.0,9.67442902037874e-05,0.0,0.0,4.362668037414551,0.0,0.0,0.0,0.2716183066368103,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634593665599823,-1621.7630615234375,304.14752197265625,0.7491645812988281,0.1137729510664939,0.1028723716735839,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664103031158447,0.050000000745058,0.0481301322579383,293.1250915527344,297.1499938964844,293.1499938964844,0.0602464787662029,-1218.2767333984375,304.1437072753906,0.7410496473312378,0.1102717742323875,0.0773013606667518,293.1405334472656,297.1499938964844,293.1499938964844,0.1551908403635025,-3431.765869140625,304.1485595703125,0.9496981501579284,0.2294357717037201,0.2176678329706192,293.2641296386719,297.1499938964844,293.1499938964844,0.0048569627106189,-1804.4571533203125,297.656982421875,0.5664103031158447,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,284.8071594238281,293.26422119140625,291.1187744140625,1.0,0.1814838051795959,0.8048108220100403,0.8048108220100403,1.0,1.0,-0.8091899752616882,0.3189870715141296,0.490202933549881,0.1858057230710983,0.0,0.0,0.1347723454236984,24.58779525756836,25.0,-3.0356605052948,-4331.36376953125,63.92034149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0953265130519867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11240766197443,0.1124118864536285,-4.228423222230049e-06,0.0,9.67442902037874e-05,0.0,0.0,4.362668037414551,0.0,0.0,0.0,0.2716183066368103,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639520585536956,-1630.3997802734375,304.14752197265625,0.7509365677833557,0.1143694221973419,0.1034050583839416,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669089555740356,0.050000000745058,0.0481270179152488,293.1174621582031,297.1499938964844,293.1499938964844,0.061995729804039,-1241.891357421875,304.14288330078125,0.7460393905639648,0.1124496832489967,0.0787930637598037,293.1399841308594,297.1499938964844,293.1499938964844,0.1555078327655792,-3437.404541015625,304.1485290527344,0.9509955048561096,0.2297891527414322,0.2179944366216659,293.2630920410156,297.1499938964844,293.1499938964844,0.0048267445527017,-1794.464599609375,297.6192626953125,0.5669089555740356,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,284.7744445800781,293.26318359375,291.116943359375,1.0,0.1817064732313156,0.8049142956733704,0.8049142956733704,1.0,1.0,-0.8119901418685913,0.3201156258583069,0.4918745458126068,0.1866558343172073,0.0,0.0,0.1392759978771209,24.54384994506836,25.0,-2.568254232406616,-4372.419921875,64.28990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962063521146774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143684387207031,0.1143726706504821,-4.231475031701848e-06,0.0,9.763721755007282e-05,0.0,0.0,4.443636894226074,0.0,0.0,0.0,0.271925687789917,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639520585536956,-1630.3997802734375,304.14752197265625,0.7509365677833557,0.1143694221973419,0.1034050583839416,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669089555740356,0.050000000745058,0.0481270179152488,293.1174621582031,297.1499938964844,293.1499938964844,0.061995729804039,-1241.891357421875,304.14288330078125,0.7460393905639648,0.1124496832489967,0.0787930637598037,293.1399841308594,297.1499938964844,293.1499938964844,0.1555078327655792,-3437.404541015625,304.1485290527344,0.9509955048561096,0.2297891527414322,0.2179944366216659,293.2630920410156,297.1499938964844,293.1499938964844,0.0048267445527017,-1794.464599609375,297.6192626953125,0.5669089555740356,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,284.7744445800781,293.26318359375,291.116943359375,1.0,0.1817064732313156,0.8049142956733704,0.8049142956733704,1.0,1.0,-0.8119901418685913,0.3201156258583069,0.4918745458126068,0.1866558343172073,0.0,0.0,0.1392759978771209,24.54384994506836,25.0,-2.568254232406616,-4372.419921875,64.28990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0962063521146774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143684387207031,0.1143726706504821,-4.231475031701848e-06,0.0,9.763721755007282e-05,0.0,0.0,4.443636894226074,0.0,0.0,0.0,0.271925687789917,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641973167657852,-1634.7039794921875,304.14752197265625,0.7518191337585449,0.1146673932671547,0.1036713793873786,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671529173851013,0.050000000745058,0.0481255017220974,293.1137390136719,297.1499938964844,293.1499938964844,0.0629104673862457,-1254.3038330078125,304.1425170898437,0.7486506104469299,0.1135917603969574,0.0795777142047882,293.13970947265625,297.1499938964844,293.1499938964844,0.15566948056221,-3440.276123046875,304.14849853515625,0.9516416192054749,0.2299712002277374,0.2181629985570907,293.2625732421875,297.1499938964844,293.1499938964844,0.0048117619007825,-1789.4913330078125,297.6005859375,0.5671529173851013,0.050000000745058,0.2282866537570953,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,284.7573547363281,293.2626647949219,291.1161499023437,1.0,0.1818255335092544,0.8049660921096802,0.8049660921096802,1.0,1.0,-0.8134433627128601,0.3207175433635711,0.4927258193492889,0.187057539820671,0.0,0.0,0.1416021585464477,24.522783279418945,25.0,-2.3457958698272705,-4393.9951171875,64.48479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966866090893745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153966188430786,0.1154008507728576,-4.233089384797495e-06,0.0,9.812461939873174e-05,0.0,0.0,4.486190319061279,0.0,0.0,0.0,0.272087424993515,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644415616989135,-1638.9935302734375,304.14752197265625,0.7526968121528625,0.1149647533893585,0.1039373502135276,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673915147781372,0.050000000745058,0.0481240190565586,293.110107421875,297.1499938964844,293.1499938964844,0.0638478323817253,-1267.069091796875,304.1421813964844,0.7513291835784912,0.1147646084427833,0.0803849995136261,293.139404296875,297.1499938964844,293.1499938964844,0.1558329612016677,-3443.178466796875,304.1484680175781,0.9522828459739684,0.2301564812660217,0.2183347642421722,293.2620849609375,297.1499938964844,293.1499938964844,0.0047968477010726,-1784.528564453125,297.58203125,0.5673915147781372,0.050000000745058,0.2282796204090118,291.1156311035156,291.1499938964844,274.16900634765625,271.1498107910156,284.7397766113281,293.2621459960937,291.11541748046875,1.0,0.1819494515657425,0.8050111532211304,0.8050111532211304,1.0,1.0,-0.8149273991584778,0.3213441967964172,0.4935831725597381,0.1874371618032455,0.0,0.0,0.1439705491065979,24.50242805480957,25.0,-2.127037525177002,-4416.24072265625,64.68592071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.097192496061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164542660117149,0.1164584979414939,-4.234760581312003e-06,0.0,9.863802551990376e-05,0.0,0.0,4.530032634735107,0.0,0.0,0.0,0.2722541689872741,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.064925730228424,-1647.5059814453125,304.1475524902344,0.7544286251068115,0.1155560538172721,0.1044668480753898,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678482055664062,0.050000000745058,0.048121191561222,293.1031494140625,297.1499938964844,293.1499938964844,0.0657809004187583,-1293.5382080078125,304.1415710449219,0.7568609714508057,0.1171920374035835,0.0820600017905235,293.1388854980469,297.1499938964844,293.1499938964844,0.1561646461486816,-3449.05908203125,304.1484375,0.9535418748855592,0.2305356562137603,0.2186870127916336,293.26104736328125,297.1499938964844,293.1499938964844,0.004767230246216,-1774.63623046875,297.5452575683594,0.5678482055664062,0.050000000745058,0.2282662242650985,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,284.70318603515625,293.2611389160156,291.1141967773437,1.0,0.1822113543748855,0.8051013350486755,0.8051013350486755,1.0,1.0,-0.8179764151573181,0.3226728737354278,0.4953035712242126,0.1881168931722641,0.0,0.0,0.1488144844770431,24.46421813964844,25.0,-1.694352388381958,-4462.6796875,65.10579681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982784107327461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118651732802391,0.1186559647321701,-4.238264864397934e-06,0.0,9.974009299185128e-05,0.0,0.0,4.621348857879639,0.0,0.0,0.0,0.2726018726825714,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.064925730228424,-1647.5059814453125,304.1475524902344,0.7544286251068115,0.1155560538172721,0.1044668480753898,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678482055664062,0.050000000745058,0.048121191561222,293.1031494140625,297.1499938964844,293.1499938964844,0.0657809004187583,-1293.5382080078125,304.1415710449219,0.7568609714508057,0.1171920374035835,0.0820600017905235,293.1388854980469,297.1499938964844,293.1499938964844,0.1561646461486816,-3449.05908203125,304.1484375,0.9535418748855592,0.2305356562137603,0.2186870127916336,293.26104736328125,297.1499938964844,293.1499938964844,0.004767230246216,-1774.63623046875,297.5452575683594,0.5678482055664062,0.050000000745058,0.2282662242650985,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,284.70318603515625,293.2611389160156,291.1141967773437,1.0,0.1822113543748855,0.8051013350486755,0.8051013350486755,1.0,1.0,-0.8179764151573181,0.3226728737354278,0.4953035712242126,0.1881168931722641,0.0,0.0,0.1488144844770431,24.46421813964844,25.0,-1.694352388381958,-4462.6796875,65.10579681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,303.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.591796875,18000.0,0.0,0.0,0.0982784107327461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118651732802391,0.1186559647321701,-4.238264864397934e-06,0.0,9.974009299185128e-05,0.0,0.0,4.621348857879639,0.0,0.0,0.0,0.2726018726825714,4.0,0.0,1.0
