time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654023438692092,-1655.897216796875,304.1475830078125,0.7561168074607849,0.1161402836441993,0.1049909442663192,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682711005210876,0.050000000745058,0.0481185838580131,293.0966186523437,297.1499938964844,293.1499938964844,0.067772626876831,-1321.0107421875,304.1410522460937,0.7625676989555359,0.1197058483958244,0.08379977196455,293.1383361816406,297.1499938964844,293.1499938964844,0.1565008014440536,-3455.00927734375,304.1484069824219,0.9547567367553712,0.2309238165616989,0.2190486043691635,293.26007080078125,297.1499938964844,293.1499938964844,0.0047378572635352,-1764.7784423828125,297.5089111328125,0.5682711005210876,0.050000000745058,0.2282538414001464,291.1134033203125,291.1499938964844,274.0,271.0369567871094,284.6648254394531,293.2601623535156,291.11328125,1.0,0.1824900209903717,0.8051915168762207,0.8051915168762207,1.0,1.0,-0.8211094737052917,0.3240982592105865,0.4970112144947052,0.188668817281723,0.0,0.0,0.1537646353244781,24.429664611816406,25.0,-1.269553780555725,-4511.51416015625,65.54611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994525030255317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209450215101242,0.1209492683410644,-4.241965143592097e-06,0.0,0.0001009316474664,0.0,0.0,4.71697473526001,0.0,0.0,0.0,0.2729665338993072,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654023438692092,-1655.897216796875,304.1475830078125,0.7561168074607849,0.1161402836441993,0.1049909442663192,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682711005210876,0.050000000745058,0.0481185838580131,293.0966186523437,297.1499938964844,293.1499938964844,0.067772626876831,-1321.0107421875,304.1410522460937,0.7625676989555359,0.1197058483958244,0.08379977196455,293.1383361816406,297.1499938964844,293.1499938964844,0.1565008014440536,-3455.00927734375,304.1484069824219,0.9547567367553712,0.2309238165616989,0.2190486043691635,293.26007080078125,297.1499938964844,293.1499938964844,0.0047378572635352,-1764.7784423828125,297.5089111328125,0.5682711005210876,0.050000000745058,0.2282538414001464,291.1134033203125,291.1499938964844,274.0,271.0369567871094,284.6648254394531,293.2601623535156,291.11328125,1.0,0.1824900209903717,0.8051915168762207,0.8051915168762207,1.0,1.0,-0.8211094737052917,0.3240982592105865,0.4970112144947052,0.188668817281723,0.0,0.0,0.1537646353244781,24.429664611816406,25.0,-1.269553780555725,-4511.51416015625,65.54611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,303.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994525030255317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209450215101242,0.1209492683410644,-4.241965143592097e-06,0.0,0.0001009316474664,0.0,0.0,4.71697473526001,0.0,0.0,0.0,0.2729665338993072,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658687800168991,-1664.119873046875,304.1476135253906,0.7577456831932068,0.1167141050100326,0.1055067405104637,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686530470848083,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.0698015764355659,-1349.197998046875,304.1406555175781,0.7683767676353455,0.1222793385386467,0.0855861455202102,293.1378479003906,297.1499938964844,293.1499938964844,0.156838908791542,-3460.98388671875,304.1483764648437,0.9559125304222108,0.2313179671764373,0.2194168418645858,293.2591552734375,297.1499938964844,293.1499938964844,0.0047086761333048,-1754.9375,297.472900390625,0.5686530470848083,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,284.6249084472656,293.2592163085937,291.1126708984375,1.0,0.1827832609415054,0.8052669167518616,0.8052669167518616,1.0,1.0,-0.8242982029914856,0.3256122171878814,0.4986859858036041,0.1890726238489151,0.0,0.0,0.1587781757116317,24.39925003051757,25.0,-0.8261088728904724,-4562.4765625,66.00337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007028222084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123317927122116,0.1233221739530563,-4.245840045769e-06,0.0,0.0001022005599224,0.0,0.0,4.816278457641602,0.0,0.0,0.0,0.273345798254013,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658687800168991,-1664.119873046875,304.1476135253906,0.7577456831932068,0.1167141050100326,0.1055067405104637,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686530470848083,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.0698015764355659,-1349.197998046875,304.1406555175781,0.7683767676353455,0.1222793385386467,0.0855861455202102,293.1378479003906,297.1499938964844,293.1499938964844,0.156838908791542,-3460.98388671875,304.1483764648437,0.9559125304222108,0.2313179671764373,0.2194168418645858,293.2591552734375,297.1499938964844,293.1499938964844,0.0047086761333048,-1754.9375,297.472900390625,0.5686530470848083,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,284.6249084472656,293.2592163085937,291.1126708984375,1.0,0.1827832609415054,0.8052669167518616,0.8052669167518616,1.0,1.0,-0.8242982029914856,0.3256122171878814,0.4986859858036041,0.1890726238489151,0.0,0.0,0.1587781757116317,24.39925003051757,25.0,-0.8261088728904724,-4562.4765625,66.00337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,304.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007028222084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123317927122116,0.1233221739530563,-4.245840045769e-06,0.0,0.0001022005599224,0.0,0.0,4.816278457641602,0.0,0.0,0.0,0.273345798254013,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663216039538383,-1672.111328125,304.14764404296875,0.7592977285385132,0.1172732636332511,0.1060105934739112,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689869523048401,0.050000000745058,0.0481141917407512,293.0851745605469,297.1499938964844,293.1499938964844,0.0718496590852737,-1377.8460693359375,304.140380859375,0.7742183804512024,0.1248908638954162,0.0874033495783805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571759134531021,-3466.928466796875,304.1483459472656,0.9569948315620422,0.2317148745059967,0.2197888940572738,293.2582702636719,297.1499938964844,293.1499938964844,0.004679677542299,-1745.109130859375,297.4372253417969,0.5689869523048401,0.050000000745058,0.2282330095767974,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,284.5837097167969,293.2583312988281,291.1124267578125,1.0,0.1830893456935882,0.8053423166275024,0.8053423166275024,1.0,1.0,-0.8275162577629089,0.3272059559822082,0.5003103017807007,0.1893188059329986,0.0,0.0,0.1638099998235702,24.37360000610352,25.0,-0.3498691916465759,-4615.25634765625,66.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020197048783302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125752180814743,0.1257564276456833,-4.249867743055802e-06,0.0,0.0001035370296449,0.0,0.0,4.918538093566895,0.0,0.0,0.0,0.2737371027469635,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663216039538383,-1672.111328125,304.14764404296875,0.7592977285385132,0.1172732636332511,0.1060105934739112,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689869523048401,0.050000000745058,0.0481141917407512,293.0851745605469,297.1499938964844,293.1499938964844,0.0718496590852737,-1377.8460693359375,304.140380859375,0.7742183804512024,0.1248908638954162,0.0874033495783805,293.1374206542969,297.1499938964844,293.1499938964844,0.1571759134531021,-3466.928466796875,304.1483459472656,0.9569948315620422,0.2317148745059967,0.2197888940572738,293.2582702636719,297.1499938964844,293.1499938964844,0.004679677542299,-1745.109130859375,297.4372253417969,0.5689869523048401,0.050000000745058,0.2282330095767974,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,284.5837097167969,293.2583312988281,291.1124267578125,1.0,0.1830893456935882,0.8053423166275024,0.8053423166275024,1.0,1.0,-0.8275162577629089,0.3272059559822082,0.5003103017807007,0.1893188059329986,0.0,0.0,0.1638099998235702,24.37360000610352,25.0,-0.3498691916465759,-4615.25634765625,66.47451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,304.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020197048783302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125752180814743,0.1257564276456833,-4.249867743055802e-06,0.0,0.0001035370296449,0.0,0.0,4.918538093566895,0.0,0.0,0.0,0.2737371027469635,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665420889854431,-1676.00537109375,304.1476745605469,0.7600412368774414,0.1175462752580642,0.1062571033835411,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691348314285278,0.050000000745058,0.0481132864952087,293.0826721191406,297.1499938964844,293.1499938964844,0.0728743374347686,-1392.2486572265625,304.1402587890625,0.7771273255348206,0.1262013912200927,0.0883175805211067,293.1372375488281,297.1499938964844,293.1499938964844,0.1573429703712463,-3469.870849609375,304.1483459472656,0.957505226135254,0.231913074851036,0.2199751734733581,293.25787353515625,297.1499938964844,293.1499938964844,0.0046652033925056,-1740.185302734375,297.41949462890625,0.5691348314285278,0.050000000745058,0.2282287180423736,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,284.5627136230469,293.2579345703125,291.1124572753906,1.0,0.1832462400197982,0.8053799867630005,0.8053799867630005,1.0,1.0,-0.8291266560554504,0.3280281722545624,0.5010985136032104,0.1893814951181411,0.0,0.0,0.1663171947002411,24.362611770629883,25.0,-0.1014057770371437,-4642.18310546875,66.71389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,304.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026977822184562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126985102891922,0.1269893497228622,-4.2519277485553175e-06,0.0,0.000104225189716,0.0,0.0,4.970483303070068,0.0,0.0,0.0,0.2739361226558685,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667579174041748,-1679.81884765625,304.147705078125,0.7607594728469849,0.1178140342235565,0.1064992547035217,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.569268524646759,0.050000000745058,0.0481124706566333,293.0803527832031,297.1499938964844,293.1499938964844,0.0738951489329338,-1406.64013671875,304.1401672363281,0.7800120115280151,0.1275095045566558,0.0892315804958343,293.1370544433594,297.1499938964844,293.1499938964844,0.1575083583593368,-3472.780517578125,304.1483459472656,0.9579920768737792,0.2321103662252426,0.2201609462499618,293.2574768066406,297.1499938964844,293.1499938964844,0.0046507511287927,-1735.25634765625,297.4018249511719,0.569268524646759,0.050000000745058,0.2282248437404632,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,284.54156494140625,293.2575378417969,291.112548828125,1.0,0.1834052950143814,0.8054091930389404,0.8054091930389404,1.0,1.0,-0.8307315707206726,0.3288632333278656,0.5018683075904846,0.1894034743309021,0.0,0.0,0.1688096970319748,24.35301780700684,25.0,0.1597151160240173,-4669.3828125,66.95503997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033869385719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282244175672531,0.1282286792993545,-4.254012310411781e-06,0.0,0.0001049245984177,0.0,0.0,5.022804260253906,0.0,0.0,0.0,0.2741367816925049,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671736672520637,-1687.16796875,304.14776611328125,0.7621120810508728,0.1183316856622695,0.1069683954119682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694912075996399,0.050000000745058,0.0481111146509647,293.0762634277344,297.1499938964844,293.1499938964844,0.0759142190217971,-1435.224365234375,304.1400756835937,0.7856680154800415,0.1301046013832092,0.0910486429929733,293.1367492675781,297.1499938964844,293.1499938964844,0.1578320264816284,-3478.4658203125,304.1483459472656,0.9588895440101624,0.232500210404396,0.2205289900302887,293.2568054199219,297.1499938964844,293.1499938964844,0.0046218521893024,-1725.3616943359375,297.3666076660156,0.5694912075996399,0.050000000745058,0.2282184064388275,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,284.4990234375,293.2568359375,291.1130676269531,1.0,0.18372842669487,0.8054676651954651,0.8054676651954651,1.0,1.0,-0.8339077234268188,0.3305630683898926,0.5033445954322815,0.1893302649259567,0.0,0.0,0.1737199872732162,24.33826446533203,25.0,0.7125845551490784,-4724.30029296875,67.44029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047909259796142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307069808244705,0.1307112276554107,-4.258234639564762e-06,0.0,0.0001063494710251,0.0,0.0,5.127935886383057,0.0,0.0,0.0,0.2745406031608581,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671736672520637,-1687.16796875,304.14776611328125,0.7621120810508728,0.1183316856622695,0.1069683954119682,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694912075996399,0.050000000745058,0.0481111146509647,293.0762634277344,297.1499938964844,293.1499938964844,0.0759142190217971,-1435.224365234375,304.1400756835937,0.7856680154800415,0.1301046013832092,0.0910486429929733,293.1367492675781,297.1499938964844,293.1499938964844,0.1578320264816284,-3478.4658203125,304.1483459472656,0.9588895440101624,0.232500210404396,0.2205289900302887,293.2568054199219,297.1499938964844,293.1499938964844,0.0046218521893024,-1725.3616943359375,297.3666076660156,0.5694912075996399,0.050000000745058,0.2282184064388275,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,284.4990234375,293.2568359375,291.1130676269531,1.0,0.18372842669487,0.8054676651954651,0.8054676651954651,1.0,1.0,-0.8339077234268188,0.3305630683898926,0.5033445954322815,0.1893302649259567,0.0,0.0,0.1737199872732162,24.33826446533203,25.0,0.7125845551490784,-4724.30029296875,67.44029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047909259796142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307069808244705,0.1307112276554107,-4.258234639564762e-06,0.0,0.0001063494710251,0.0,0.0,5.127935886383057,0.0,0.0,0.0,0.2745406031608581,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675666034221649,-1694.1170654296875,304.1478576660156,0.7633470296859741,0.1188235878944397,0.107415460050106,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696536302566528,0.050000000745058,0.0481101237237453,293.07293701171875,297.1499938964844,293.1499938964844,0.0778874456882476,-1463.298583984375,304.1401062011719,0.79111647605896,0.1326492875814438,0.0928356945514679,293.1365051269531,297.1499938964844,293.1499938964844,0.1581439971923828,-3483.931884765625,304.1483764648437,0.9596816301345824,0.2328812479972839,0.2208898961544037,293.2562255859375,297.1499938964844,293.1499938964844,0.0045929262414574,-1715.40673828125,297.3315734863281,0.5696536302566528,0.050000000745058,0.2282137125730514,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,284.4564819335937,293.2562561035156,291.114013671875,1.0,0.1840557307004928,0.805526077747345,0.805526077747345,1.0,1.0,-0.8370152711868286,0.3322858214378357,0.5047294497489929,0.1891112476587295,0.0,0.0,0.17848801612854,24.32950592041016,25.0,1.2875827550888062,-4779.4033203125,67.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,304.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062158271670341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331710517406463,0.1331753134727478,-4.262487891537603e-06,0.0,0.000107795560325,0.0,0.0,5.232722759246826,0.0,0.0,0.0,0.274944007396698,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675666034221649,-1694.1170654296875,304.1478576660156,0.7633470296859741,0.1188235878944397,0.107415460050106,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696536302566528,0.050000000745058,0.0481101237237453,293.07293701171875,297.1499938964844,293.1499938964844,0.0778874456882476,-1463.298583984375,304.1401062011719,0.79111647605896,0.1326492875814438,0.0928356945514679,293.1365051269531,297.1499938964844,293.1499938964844,0.1581439971923828,-3483.931884765625,304.1483764648437,0.9596816301345824,0.2328812479972839,0.2208898961544037,293.2562255859375,297.1499938964844,293.1499938964844,0.0045929262414574,-1715.40673828125,297.3315734863281,0.5696536302566528,0.050000000745058,0.2282137125730514,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,284.4564819335937,293.2562561035156,291.114013671875,1.0,0.1840557307004928,0.805526077747345,0.805526077747345,1.0,1.0,-0.8370152711868286,0.3322858214378357,0.5047294497489929,0.1891112476587295,0.0,0.0,0.17848801612854,24.32950592041016,25.0,1.2875827550888062,-4779.4033203125,67.92578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817626953125,304.23272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062158271670341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331710517406463,0.1331753134727478,-4.262487891537603e-06,0.0,0.000107795560325,0.0,0.0,5.232722759246826,0.0,0.0,0.0,0.274944007396698,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679337307810783,-1700.6107177734375,304.14794921875,0.7644537687301636,0.1192861720919609,0.1078371182084083,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569754421710968,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0797956511378288,-1490.56103515625,304.1402282714844,0.7962917685508728,0.1351181417703628,0.0945738404989242,293.1363830566406,297.1499938964844,293.1499938964844,0.1584409922361374,-3489.122314453125,304.1484375,0.960362434387207,0.2332499772310257,0.221240296959877,293.2557678222656,297.1499938964844,293.1499938964844,0.0045638978481292,-1705.3656005859375,297.29656982421875,0.569754421710968,0.050000000745058,0.2282107919454574,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,284.41461181640625,293.2557983398437,291.1153564453125,1.0,0.1843842566013336,0.8055693507194519,0.8055693507194519,1.0,1.0,-0.8400235772132874,0.3340074419975281,0.506016194820404,0.1887619644403457,0.0,0.0,0.1830518394708633,24.32703018188477,25.0,1.861687541007996,-4833.978515625,68.40690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076454147696495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355814188718795,0.135585680603981,-4.266714768164093e-06,0.0,0.0001092464153771,0.0,0.0,5.335663318634033,0.0,0.0,0.0,0.2753412425518036,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679337307810783,-1700.6107177734375,304.14794921875,0.7644537687301636,0.1192861720919609,0.1078371182084083,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.569754421710968,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0797956511378288,-1490.56103515625,304.1402282714844,0.7962917685508728,0.1351181417703628,0.0945738404989242,293.1363830566406,297.1499938964844,293.1499938964844,0.1584409922361374,-3489.122314453125,304.1484375,0.960362434387207,0.2332499772310257,0.221240296959877,293.2557678222656,297.1499938964844,293.1499938964844,0.0045638978481292,-1705.3656005859375,297.29656982421875,0.569754421710968,0.050000000745058,0.2282107919454574,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,284.41461181640625,293.2557983398437,291.1153564453125,1.0,0.1843842566013336,0.8055693507194519,0.8055693507194519,1.0,1.0,-0.8400235772132874,0.3340074419975281,0.506016194820404,0.1887619644403457,0.0,0.0,0.1830518394708633,24.32703018188477,25.0,1.861687541007996,-4833.978515625,68.40690612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076454147696495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355814188718795,0.135585680603981,-4.266714768164093e-06,0.0,0.0001092464153771,0.0,0.0,5.335663318634033,0.0,0.0,0.0,0.2753412425518036,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682743042707443,-1706.63427734375,304.1480712890625,0.7654330730438232,0.1197183951735496,0.108232244849205,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697973370552063,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816258862614631,-1516.7984619140625,304.14044189453125,0.8011555671691895,0.1374912112951278,0.096249520778656,293.1363525390625,297.1499938964844,293.1499938964844,0.1587211787700653,-3494.0048828125,304.14849853515625,0.960935115814209,0.2336039245128631,0.2215777784585952,293.25543212890625,297.1499938964844,293.1499938964844,0.0045347115956246,-1695.2208251953125,297.2615966796875,0.5697973370552063,0.050000000745058,0.2282095402479171,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,284.3739013671875,293.2554626464844,291.1170959472656,1.0,0.1847110241651535,0.8056126832962036,0.8056126832962036,1.0,1.0,-0.8429120779037476,0.3357090055942535,0.5072030425071716,0.1883053183555603,0.0,0.0,0.1873647421598434,24.330522537231445,25.0,2.4194302558898926,-4887.37939453125,68.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.109062023460865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137907862663269,0.1379121392965316,-4.270859335520072e-06,0.0,0.000110684086394,0.0,0.0,5.435441017150879,0.0,0.0,0.0,0.2757271826267242,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682743042707443,-1706.63427734375,304.1480712890625,0.7654330730438232,0.1197183951735496,0.108232244849205,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697973370552063,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816258862614631,-1516.7984619140625,304.14044189453125,0.8011555671691895,0.1374912112951278,0.096249520778656,293.1363525390625,297.1499938964844,293.1499938964844,0.1587211787700653,-3494.0048828125,304.14849853515625,0.960935115814209,0.2336039245128631,0.2215777784585952,293.25543212890625,297.1499938964844,293.1499938964844,0.0045347115956246,-1695.2208251953125,297.2615966796875,0.5697973370552063,0.050000000745058,0.2282095402479171,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,284.3739013671875,293.2554626464844,291.1170959472656,1.0,0.1847110241651535,0.8056126832962036,0.8056126832962036,1.0,1.0,-0.8429120779037476,0.3357090055942535,0.5072030425071716,0.1883053183555603,0.0,0.0,0.1873647421598434,24.330522537231445,25.0,2.4194302558898926,-4887.37939453125,68.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.109062023460865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137907862663269,0.1379121392965316,-4.270859335520072e-06,0.0,0.000110684086394,0.0,0.0,5.435441017150879,0.0,0.0,0.0,0.2757271826267242,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684339255094528,-1709.45654296875,304.14813232421875,0.7658725380897522,0.1199221909046173,0.1084190309047699,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697969198226929,0.050000000745058,0.0481092445552349,293.0680847167969,297.1499938964844,293.1499938964844,0.08250542730093,-1529.4326171875,304.1405639648437,0.8034523129463196,0.1386326104402542,0.0970576032996177,293.1363525390625,297.1499938964844,293.1499938964844,0.158854067325592,-3496.315185546875,304.1485290527344,0.9611794352531432,0.23377425968647,0.2217406630516052,293.2553405761719,297.1499938964844,293.1499938964844,0.0045200427994132,-1690.1041259765625,297.2440795898437,0.5697969198226929,0.050000000745058,0.2282095402479171,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,284.3542175292969,293.25537109375,291.1181335449219,1.0,0.1848727762699127,0.8056343197822571,0.8056343197822571,1.0,1.0,-0.8443015217781067,0.3365443646907806,0.5077571272850037,0.1880435496568679,0.0,0.0,0.1894082874059677,24.33460235595703,25.0,2.6856157779693604,-4913.39404296875,69.11144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,304.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097596660256385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390276700258255,0.1390319466590881,-4.2728797780000605e-06,0.0,0.0001113921098294,0.0,0.0,5.483621120452881,0.0,0.0,0.0,0.2759138941764831,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685866698622703,-1712.1566162109375,304.148193359375,0.7662801146507263,0.1201181039214134,0.1085987985134124,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697830319404602,0.050000000745058,0.0481093265116214,293.0677185058594,297.1499938964844,293.1499938964844,0.0833598896861076,-1541.719970703125,304.1407470703125,0.8056565523147583,0.1397422403097152,0.0978442877531051,293.1363830566406,297.1499938964844,293.1499938964844,0.1589820384979248,-3498.53662109375,304.1485595703125,0.961397111415863,0.2339399755001068,0.2218994051218032,293.2552795410156,297.1499938964844,293.1499938964844,0.0045053171925246,-1684.9564208984375,297.2265319824219,0.5697830319404602,0.050000000745058,0.2282099276781082,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,284.33502197265625,293.2552795410156,291.1192321777344,1.0,0.1850330382585525,0.8056507110595703,0.8056507110595703,1.0,1.0,-0.8456524610519409,0.3373662829399109,0.50828617811203,0.1877634525299072,0.0,0.0,0.1913725584745407,24.340133666992188,25.0,2.945746421813965,-4938.86279296875,69.33956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104475110769271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401149332523346,0.1401192098855972,-4.274857474229066e-06,0.0,0.0001120901797548,0.0,0.0,5.530497550964356,0.0,0.0,0.0,0.2760958075523376,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688710436224937,-1717.1807861328125,304.1483154296875,0.7670004367828369,0.1204860806465148,0.1089367493987083,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697168111801147,0.050000000745058,0.0481097251176834,293.0675964355469,297.1499938964844,293.1499938964844,0.0849856883287429,-1565.1287841796875,304.14111328125,0.8097016215324402,0.1418563723564148,0.0993455573916435,293.13653564453125,297.1499938964844,293.1499938964844,0.1592221409082412,-3502.693603515625,304.1486511230469,0.961754322052002,0.2342565506696701,0.2222031652927398,293.2552490234375,297.1499938964844,293.1499938964844,0.0044756792485713,-1674.56201171875,297.1913146972656,0.5697168111801147,0.050000000745058,0.2282118201255798,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,284.2985534667969,293.2552490234375,291.1217041015625,1.0,0.1853473931550979,0.805683434009552,0.805683434009552,1.0,1.0,-0.8482270240783691,0.3389598727226257,0.5092671513557434,0.1871611028909683,0.0,0.0,0.1950273066759109,24.355411529541016,25.0,3.424602508544922,-4987.71630859375,69.7826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117823645472526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421685963869094,0.1421728730201721,-4.278643700672546e-06,0.0,0.000113444890303,0.0,0.0,5.619311332702637,0.0,0.0,0.0,0.2764411568641662,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688710436224937,-1717.1807861328125,304.1483154296875,0.7670004367828369,0.1204860806465148,0.1089367493987083,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697168111801147,0.050000000745058,0.0481097251176834,293.0675964355469,297.1499938964844,293.1499938964844,0.0849856883287429,-1565.1287841796875,304.14111328125,0.8097016215324402,0.1418563723564148,0.0993455573916435,293.13653564453125,297.1499938964844,293.1499938964844,0.1592221409082412,-3502.693603515625,304.1486511230469,0.961754322052002,0.2342565506696701,0.2222031652927398,293.2552490234375,297.1499938964844,293.1499938964844,0.0044756792485713,-1674.56201171875,297.1913146972656,0.5697168111801147,0.050000000745058,0.2282118201255798,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,284.2985534667969,293.2552490234375,291.1217041015625,1.0,0.1853473931550979,0.805683434009552,0.805683434009552,1.0,1.0,-0.8482270240783691,0.3389598727226257,0.5092671513557434,0.1871611028909683,0.0,0.0,0.1950273066759109,24.355411529541016,25.0,3.424602508544922,-4987.71630859375,69.7826919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117823645472526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421685963869094,0.1421728730201721,-4.278643700672546e-06,0.0,0.000113444890303,0.0,0.0,5.619311332702637,0.0,0.0,0.0,0.2764411568641662,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691302865743637,-1721.7574462890625,304.1484375,0.7676113843917847,0.120825819671154,0.1092489510774612,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696083307266235,0.050000000745058,0.0481103770434856,293.06817626953125,297.1499938964844,293.1499938964844,0.0865007042884826,-1586.9676513671875,304.1415405273437,0.8132854104042053,0.1438283324241638,0.1007495149970054,293.1367492675781,297.1499938964844,293.1499938964844,0.1594423204660415,-3506.49267578125,304.1487121582031,0.9620220065116882,0.2345542907714843,0.2224893718957901,293.25537109375,297.1499938964844,293.1499938964844,0.0044457763433456,-1664.033447265625,297.1558837890625,0.5696083307266235,0.050000000745058,0.2282149195671081,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,284.2650146484375,293.25537109375,291.1244812011719,1.0,0.1856521070003509,0.8057161569595337,0.8057161569595337,1.0,1.0,-0.8506346344947815,0.3404787480831146,0.5101558566093445,0.1865254193544387,0.0,0.0,0.1983031332492828,24.37541389465332,25.0,3.857466697692871,-5033.419921875,70.20720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130506470799446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440457552671432,0.144050046801567,-4.282167083147215e-06,0.0,0.0001147320363088,0.0,0.0,5.700814723968506,0.0,0.0,0.0,0.2767589688301086,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691302865743637,-1721.7574462890625,304.1484375,0.7676113843917847,0.120825819671154,0.1092489510774612,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696083307266235,0.050000000745058,0.0481103770434856,293.06817626953125,297.1499938964844,293.1499938964844,0.0865007042884826,-1586.9676513671875,304.1415405273437,0.8132854104042053,0.1438283324241638,0.1007495149970054,293.1367492675781,297.1499938964844,293.1499938964844,0.1594423204660415,-3506.49267578125,304.1487121582031,0.9620220065116882,0.2345542907714843,0.2224893718957901,293.25537109375,297.1499938964844,293.1499938964844,0.0044457763433456,-1664.033447265625,297.1558837890625,0.5696083307266235,0.050000000745058,0.2282149195671081,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,284.2650146484375,293.25537109375,291.1244812011719,1.0,0.1856521070003509,0.8057161569595337,0.8057161569595337,1.0,1.0,-0.8506346344947815,0.3404787480831146,0.5101558566093445,0.1865254193544387,0.0,0.0,0.1983031332492828,24.37541389465332,25.0,3.857466697692871,-5033.419921875,70.20720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167724609375,304.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.1130506470799446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440457552671432,0.144050046801567,-4.282167083147215e-06,0.0,0.0001147320363088,0.0,0.0,5.700814723968506,0.0,0.0,0.0,0.2767589688301086,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693663731217384,-1725.9210205078125,304.1485595703125,0.7681252360343933,0.1211394667625427,0.1095373705029487,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694644451141357,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878975763916969,-1607.114013671875,304.1420288085937,0.8164553642272949,0.1456471085548401,0.1020482033491134,293.13702392578125,297.1499938964844,293.1499938964844,0.1596428304910659,-3509.939208984375,304.1488037109375,0.962210476398468,0.2348330318927765,0.222757875919342,293.255615234375,297.1499938964844,293.1499938964844,0.0044156033545732,-1653.3702392578125,297.1202087402344,0.5694644451141357,0.050000000745058,0.2282190471887588,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,284.2350158691406,293.2555847167969,291.1275329589844,1.0,0.1859450936317443,0.8057392835617065,0.8057392835617065,1.0,1.0,-0.852867603302002,0.3419086933135986,0.5109588503837585,0.1858796179294586,0.0,0.0,0.2011612653732299,24.39952278137207,25.0,4.231019496917725,-5075.33154296875,70.61064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142339035868644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457163095474243,0.1457205861806869,-4.285366685508052e-06,0.0,0.0001159328967332,0.0,0.0,5.773627758026123,0.0,0.0,0.0,0.2770437598228454,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693663731217384,-1725.9210205078125,304.1485595703125,0.7681252360343933,0.1211394667625427,0.1095373705029487,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694644451141357,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878975763916969,-1607.114013671875,304.1420288085937,0.8164553642272949,0.1456471085548401,0.1020482033491134,293.13702392578125,297.1499938964844,293.1499938964844,0.1596428304910659,-3509.939208984375,304.1488037109375,0.962210476398468,0.2348330318927765,0.222757875919342,293.255615234375,297.1499938964844,293.1499938964844,0.0044156033545732,-1653.3702392578125,297.1202087402344,0.5694644451141357,0.050000000745058,0.2282190471887588,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,284.2350158691406,293.2555847167969,291.1275329589844,1.0,0.1859450936317443,0.8057392835617065,0.8057392835617065,1.0,1.0,-0.852867603302002,0.3419086933135986,0.5109588503837585,0.1858796179294586,0.0,0.0,0.2011612653732299,24.39952278137207,25.0,4.231019496917725,-5075.33154296875,70.61064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.1142339035868644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457163095474243,0.1457205861806869,-4.285366685508052e-06,0.0,0.0001159328967332,0.0,0.0,5.773627758026123,0.0,0.0,0.0,0.2770437598228454,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695812702178955,-1729.7069091796875,304.148681640625,0.7685527801513672,0.1214289963245391,0.1098037734627723,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692909955978394,0.050000000745058,0.0481122955679893,293.07135009765625,297.1499938964844,293.1499938964844,0.0891697108745575,-1625.46044921875,304.142578125,0.8192405104637146,0.1473023146390915,0.1032344177365303,293.1373596191406,297.1499938964844,293.1499938964844,0.1598240882158279,-3513.04296875,304.1488952636719,0.9623281955718994,0.2350924015045166,0.2230083048343658,293.2559814453125,297.1499938964844,293.1499938964844,0.0043851709924638,-1642.580078125,297.08428955078125,0.5692909955978394,0.050000000745058,0.2282240241765976,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,284.20904541015625,293.2559509277344,291.1307678222656,1.0,0.1862245053052902,0.8057624101638794,0.8057624101638794,1.0,1.0,-0.8549187183380127,0.3432383835315704,0.5116803050041199,0.185245081782341,0.0,0.0,0.2035723626613617,24.42721939086914,25.0,4.524152755737305,-5112.880859375,70.99073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.115314170718193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471543163061142,0.147158607840538,-4.288185664336197e-06,0.0,0.0001170292234746,0.0,0.0,5.836542129516602,0.0,0.0,0.0,0.2772907018661499,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695812702178955,-1729.7069091796875,304.148681640625,0.7685527801513672,0.1214289963245391,0.1098037734627723,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692909955978394,0.050000000745058,0.0481122955679893,293.07135009765625,297.1499938964844,293.1499938964844,0.0891697108745575,-1625.46044921875,304.142578125,0.8192405104637146,0.1473023146390915,0.1032344177365303,293.1373596191406,297.1499938964844,293.1499938964844,0.1598240882158279,-3513.04296875,304.1488952636719,0.9623281955718994,0.2350924015045166,0.2230083048343658,293.2559814453125,297.1499938964844,293.1499938964844,0.0043851709924638,-1642.580078125,297.08428955078125,0.5692909955978394,0.050000000745058,0.2282240241765976,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,284.20904541015625,293.2559509277344,291.1307678222656,1.0,0.1862245053052902,0.8057624101638794,0.8057624101638794,1.0,1.0,-0.8549187183380127,0.3432383835315704,0.5116803050041199,0.185245081782341,0.0,0.0,0.2035723626613617,24.42721939086914,25.0,4.524152755737305,-5112.880859375,70.99073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.115314170718193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471543163061142,0.147158607840538,-4.288185664336197e-06,0.0,0.0001170292234746,0.0,0.0,5.836542129516602,0.0,0.0,0.0,0.2772907018661499,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696813836693763,-1731.4688720703125,304.14874267578125,0.7687371969223022,0.121565356850624,0.1099292859435081,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5691946148872375,0.050000000745058,0.0481128804385662,293.0725402832031,297.1499938964844,293.1499938964844,0.0897564515471458,-1633.9190673828125,304.1428527832031,0.8204929232597351,0.1480646133422851,0.1037827208638191,293.1375732421875,297.1499938964844,293.1499938964844,0.159907579421997,-3514.468017578125,304.1489562988281,0.96236252784729,0.2352147251367569,0.2231266647577285,293.2561950683594,297.1499938964844,293.1499938964844,0.0043698558583855,-1637.137451171875,297.06622314453125,0.5691946148872375,0.050000000745058,0.2282267957925796,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,284.1976928710937,293.25616455078125,291.1324768066406,1.0,0.1863585859537124,0.8057739734649658,0.8057739734649658,1.0,1.0,-0.8558734059333801,0.3438619971275329,0.5120114088058472,0.1849377006292343,0.0,0.0,0.2046024203300476,24.44229316711425,25.0,4.648682594299316,-5129.85693359375,71.17132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1158102080225944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477793008089065,0.1477835923433303,-4.289436674298486e-06,0.0,0.000117532639706,0.0,0.0,5.863964557647705,0.0,0.0,0.0,0.2773987054824829,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697769597172737,-1733.150146484375,304.1488037109375,0.7689037322998047,0.1216965317726135,0.1100500375032424,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5690925717353821,0.050000000745058,0.0481134988367557,293.0738525390625,297.1499938964844,293.1499938964844,0.0903092622756958,-1641.8848876953125,304.1431579589844,0.8216536641120911,0.1487821489572525,0.1043000519275665,293.13775634765625,297.1499938964844,293.1499938964844,0.1599864065647125,-3515.81005859375,304.14898681640625,0.9623816609382628,0.2353321611881256,0.2232404202222824,293.2564392089844,297.1499938964844,293.1499938964844,0.0043544811196625,-1631.66552734375,297.0480651855469,0.5690925717353821,0.050000000745058,0.2282297313213348,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,284.18756103515625,293.25640869140625,291.1341857910156,1.0,0.1864886581897735,0.8057841658592224,0.8057841658592224,1.0,1.0,-0.8567799925804138,0.3444565534591675,0.5123234391212463,0.1846393793821334,0.0,0.0,0.2055126130580902,24.458112716674805,25.0,4.759363651275635,-5145.55615234375,71.34529113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1162742748856544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483386307954788,0.1483429074287414,-4.290574452170404e-06,0.0,0.0001180036051664,0.0,0.0,5.888553142547607,0.0,0.0,0.0,0.2774957716464996,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699556767940521,-1736.2906494140625,304.1488952636719,0.7691884636878967,0.1219445690512657,0.11027842015028,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688737034797668,0.050000000745058,0.0481148324906826,293.07696533203125,297.1499938964844,293.1499938964844,0.0913114100694656,-1656.312255859375,304.1437683105469,0.8237064480781555,0.1500792652368545,0.105240061879158,293.1382141113281,297.1499938964844,293.1499938964844,0.1601303964853286,-3518.25244140625,304.1490783691406,0.9623778462409972,0.2355524897575378,0.2234543263912201,293.2569885253906,297.1499938964844,293.1499938964844,0.0043235626071691,-1620.638916015625,297.0115661621094,0.5688737034797668,0.050000000745058,0.228236049413681,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,284.1710510253906,293.2569274902344,291.13775634765625,1.0,0.1867363452911377,0.8058044910430908,0.8058044910430908,1.0,1.0,-0.8584480881690979,0.3455559313297272,0.5128921866416931,0.1840766370296478,0.0,0.0,0.2069703489542007,24.491783142089844,25.0,4.961531639099121,-5172.96240234375,71.67279815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1171009317040443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492556482553482,0.149259939789772,-4.292498033464653e-06,0.0,0.0001188425594591,0.0,0.0,5.928993701934815,0.0,0.0,0.0,0.2776561677455902,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699556767940521,-1736.2906494140625,304.1488952636719,0.7691884636878967,0.1219445690512657,0.11027842015028,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688737034797668,0.050000000745058,0.0481148324906826,293.07696533203125,297.1499938964844,293.1499938964844,0.0913114100694656,-1656.312255859375,304.1437683105469,0.8237064480781555,0.1500792652368545,0.105240061879158,293.1382141113281,297.1499938964844,293.1499938964844,0.1601303964853286,-3518.25244140625,304.1490783691406,0.9623778462409972,0.2355524897575378,0.2234543263912201,293.2569885253906,297.1499938964844,293.1499938964844,0.0043235626071691,-1620.638916015625,297.0115661621094,0.5688737034797668,0.050000000745058,0.228236049413681,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,284.1710510253906,293.2569274902344,291.13775634765625,1.0,0.1867363452911377,0.8058044910430908,0.8058044910430908,1.0,1.0,-0.8584480881690979,0.3455559313297272,0.5128921866416931,0.1840766370296478,0.0,0.0,0.2069703489542007,24.491783142089844,25.0,4.961531639099121,-5172.96240234375,71.67279815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1171009317040443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492556482553482,0.149259939789772,-4.292498033464653e-06,0.0,0.0001188425594591,0.0,0.0,5.928993701934815,0.0,0.0,0.0,0.2776561677455902,4.0,0.0,1.0
