time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701191797852516,-1739.1591796875,304.14898681640625,0.7694137692451477,0.1221753805875778,0.110490933060646,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686360597610474,0.050000000745058,0.0481162779033184,293.0806884765625,297.1499938964844,293.1499938964844,0.0921671763062477,-1668.609130859375,304.1444091796875,0.8253928422927856,0.1511798948049545,0.1060459166765213,293.1387023925781,297.1499938964844,293.1499938964844,0.1602559983730316,-3520.36865234375,304.1492004394531,0.962319314479828,0.2357534766197204,0.2236501276493072,293.2575988769531,297.1499938964844,293.1499938964844,0.0042924308218061,-1609.5047607421875,296.97479248046875,0.5686360597610474,0.050000000745058,0.2282429188489914,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,284.15985107421875,293.2575378417969,291.1414794921875,1.0,0.1869664192199707,0.8058248162269592,0.8058248162269592,1.0,1.0,-0.8599151968955994,0.3465291261672973,0.513386070728302,0.1835657507181167,0.0,0.0,0.2079293131828308,24.52811050415039,25.0,5.162386894226074,-5194.689453125,71.97151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177829802036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498918235301971,0.1498961150646209,-4.2939273043884896e-06,0.0,0.0001195347504108,0.0,0.0,5.957212448120117,0.0,0.0,0.0,0.2777693271636963,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701191797852516,-1739.1591796875,304.14898681640625,0.7694137692451477,0.1221753805875778,0.110490933060646,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686360597610474,0.050000000745058,0.0481162779033184,293.0806884765625,297.1499938964844,293.1499938964844,0.0921671763062477,-1668.609130859375,304.1444091796875,0.8253928422927856,0.1511798948049545,0.1060459166765213,293.1387023925781,297.1499938964844,293.1499938964844,0.1602559983730316,-3520.36865234375,304.1492004394531,0.962319314479828,0.2357534766197204,0.2236501276493072,293.2575988769531,297.1499938964844,293.1499938964844,0.0042924308218061,-1609.5047607421875,296.97479248046875,0.5686360597610474,0.050000000745058,0.2282429188489914,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,284.15985107421875,293.2575378417969,291.1414794921875,1.0,0.1869664192199707,0.8058248162269592,0.8058248162269592,1.0,1.0,-0.8599151968955994,0.3465291261672973,0.513386070728302,0.1835657507181167,0.0,0.0,0.2079293131828308,24.52811050415039,25.0,5.162386894226074,-5194.689453125,71.97151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,304.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1177829802036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498918235301971,0.1498961150646209,-4.2939273043884896e-06,0.0,0.0001195347504108,0.0,0.0,5.957212448120117,0.0,0.0,0.0,0.2777693271636963,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703113228082656,-1742.5540771484375,304.1490173339844,0.7697555422782898,0.1224767118692398,0.1107363179326057,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684337615966797,0.050000000745058,0.0481175146996974,293.0846252441406,297.1499938964844,293.1499938964844,0.0928980335593223,-1679.0953369140625,304.1450500488281,0.8268271088600159,0.1521348655223846,0.1067357510328292,293.1387634277344,297.1499938964844,293.1499938964844,0.1604102253913879,-3523.008544921875,304.1492004394531,0.9623595476150512,0.2360226511955261,0.2238778173923492,293.2577514648437,297.1499938964844,293.1499938964844,0.0042624911293387,-1598.7763671875,296.9389953613281,0.5684337615966797,0.050000000745058,0.2282487750053405,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,284.1516418457031,293.2577514648437,291.1449279785156,1.0,0.1871806383132934,0.8058444261550903,0.8058444261550903,1.0,1.0,-0.8613193035125732,0.3474519550800323,0.5138673782348633,0.1830977648496627,0.0,0.0,0.2084131389856338,24.559476852416992,25.0,4.588528633117676,-5211.35791015625,72.25316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183100789785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502427905797958,0.1502470821142196,-4.294832251616754e-06,0.0,0.0001200696860905,0.0,0.0,5.972951412200928,0.0,0.0,0.0,0.2778340876102447,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703113228082656,-1742.5540771484375,304.1490173339844,0.7697555422782898,0.1224767118692398,0.1107363179326057,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684337615966797,0.050000000745058,0.0481175146996974,293.0846252441406,297.1499938964844,293.1499938964844,0.0928980335593223,-1679.0953369140625,304.1450500488281,0.8268271088600159,0.1521348655223846,0.1067357510328292,293.1387634277344,297.1499938964844,293.1499938964844,0.1604102253913879,-3523.008544921875,304.1492004394531,0.9623595476150512,0.2360226511955261,0.2238778173923492,293.2577514648437,297.1499938964844,293.1499938964844,0.0042624911293387,-1598.7763671875,296.9389953613281,0.5684337615966797,0.050000000745058,0.2282487750053405,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,284.1516418457031,293.2577514648437,291.1449279785156,1.0,0.1871806383132934,0.8058444261550903,0.8058444261550903,1.0,1.0,-0.8613193035125732,0.3474519550800323,0.5138673782348633,0.1830977648496627,0.0,0.0,0.2084131389856338,24.559476852416992,25.0,4.588528633117676,-5211.35791015625,72.25316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95379638671875,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183100789785385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502427905797958,0.1502470821142196,-4.294832251616754e-06,0.0,0.0001200696860905,0.0,0.0,5.972951412200928,0.0,0.0,0.0,0.2778340876102447,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.070594348013401,-1747.619140625,304.1488647460937,0.7703972458839417,0.1228701472282409,0.1110743880271911,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683053731918335,0.050000000745058,0.0481182970106601,293.0890808105469,297.1499938964844,293.1499938964844,0.0935117825865745,-1687.9013671875,304.14569091796875,0.8280472755432129,0.152886763215065,0.1073047742247581,293.13836669921875,297.1499938964844,293.1499938964844,0.160674512386322,-3527.646728515625,304.1490173339844,0.9626554846763612,0.2363890409469604,0.224205806851387,293.25714111328125,297.1499938964844,293.1499938964844,0.0042343758977949,-1588.7713623046875,296.9043273925781,0.5683053731918335,0.050000000745058,0.2282524853944778,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,284.1429443359375,293.2572326660156,291.1465759277344,1.0,0.1873850971460342,0.8058640956878662,0.8058640956878662,1.0,1.0,-0.8628069162368774,0.3484108448028564,0.514396071434021,0.1826483607292175,0.0,0.0,0.2087372243404388,24.580379486083984,25.0,2.408647060394287,-5225.9287109375,72.53426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186803132295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504397243261337,0.1504440158605575,-4.295314283808693e-06,0.0,0.0001204454310936,0.0,0.0,5.981753349304199,0.0,0.0,0.0,0.2778705656528473,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.070594348013401,-1747.619140625,304.1488647460937,0.7703972458839417,0.1228701472282409,0.1110743880271911,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683053731918335,0.050000000745058,0.0481182970106601,293.0890808105469,297.1499938964844,293.1499938964844,0.0935117825865745,-1687.9013671875,304.14569091796875,0.8280472755432129,0.152886763215065,0.1073047742247581,293.13836669921875,297.1499938964844,293.1499938964844,0.160674512386322,-3527.646728515625,304.1490173339844,0.9626554846763612,0.2363890409469604,0.224205806851387,293.25714111328125,297.1499938964844,293.1499938964844,0.0042343758977949,-1588.7713623046875,296.9043273925781,0.5683053731918335,0.050000000745058,0.2282524853944778,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,284.1429443359375,293.2572326660156,291.1465759277344,1.0,0.1873850971460342,0.8058640956878662,0.8058640956878662,1.0,1.0,-0.8628069162368774,0.3484108448028564,0.514396071434021,0.1826483607292175,0.0,0.0,0.2087372243404388,24.580379486083984,25.0,2.408647060394287,-5225.9287109375,72.53426361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186803132295608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504397243261337,0.1504440158605575,-4.295314283808693e-06,0.0,0.0001204454310936,0.0,0.0,5.981753349304199,0.0,0.0,0.0,0.2778705656528473,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707564130425453,-1750.5318603515625,304.1487731933594,0.770758867263794,0.1230843663215637,0.1112625896930694,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682380795478821,0.050000000745058,0.0481187105178833,293.0916442871094,297.1499938964844,293.1499938964844,0.0937475860118866,-1691.2763671875,304.1460266113281,0.8284827470779419,0.1531542241573333,0.1075186058878898,293.1380920410156,297.1499938964844,293.1499938964844,0.1608348786830902,-3530.475830078125,304.1488952636719,0.9628315567970276,0.2365919351577758,0.2243922352790832,293.25665283203125,297.1499938964844,293.1499938964844,0.0042209145613014,-1584.007080078125,296.88726806640625,0.5682380795478821,0.050000000745058,0.2282544374465942,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,284.13848876953125,293.2567443847656,291.1468200683594,1.0,0.1874835044145584,0.8058738708496094,0.8058738708496094,1.0,1.0,-0.8635159730911255,0.3488759398460388,0.5146400332450867,0.1824137717485427,0.0,0.0,0.2089186459779739,24.59088706970215,25.0,1.4576877355575562,-5233.23046875,72.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005615234375,304.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.1188112124800682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505407691001892,0.1505450755357742,-4.295503458706662e-06,0.0,0.0001205782755278,0.0,0.0,5.986190319061279,0.0,0.0,0.0,0.2778880298137665,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709267780184745,-1753.5977783203125,304.148681640625,0.7711278796195984,0.1233067214488983,0.1114589720964431,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681610107421875,0.050000000745058,0.0481191836297512,293.0944519042969,297.1499938964844,293.1499938964844,0.093927726149559,-1693.8431396484375,304.1464233398437,0.8287790417671204,0.1533430516719818,0.1076792553067207,293.13775634765625,297.1499938964844,293.1499938964844,0.1610064655542373,-3533.503662109375,304.1488037109375,0.9630067944526672,0.2368036806583404,0.2245882004499435,293.2560729980469,297.1499938964844,293.1499938964844,0.0042077992111444,-1579.3712158203125,296.8704528808594,0.5681610107421875,0.050000000745058,0.2282566875219345,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,284.1340026855469,293.25616455078125,291.1469116210937,1.0,0.1875790059566497,0.8058820366859436,0.8058820366859436,1.0,1.0,-0.8641828894615173,0.3493241369724273,0.5148587822914124,0.1821656227111816,0.0,0.0,0.2091124355792999,24.60238647460937,25.0,0.7637972831726074,-5240.5380859375,72.79887390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,304.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189111322164535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506499797105789,0.1506542861461639,-4.295696271583438e-06,0.0,0.000120679687825,0.0,0.0,5.990971565246582,0.0,0.0,0.0,0.2779065370559692,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712862610816955,-1760.07470703125,304.1485290527344,0.7718651294708252,0.1237710937857627,0.1118711754679679,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.56796795129776,0.050000000745058,0.0481203682720661,293.10076904296875,297.1499938964844,293.1499938964844,0.0941064655780792,-1696.3402099609375,304.1473083496094,0.8289183378219604,0.1534694582223892,0.1078296974301338,293.1371154785156,297.1499938964844,293.1499938964844,0.1613737493753433,-3539.980712890625,304.1485900878906,0.9633311629295348,0.2372476756572723,0.2250017821788787,293.2546691894531,297.1499938964844,293.1499938964844,0.0041823829524219,-1570.39013671875,296.8375244140625,0.56796795129776,0.050000000745058,0.2282623052597046,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,284.1247863769531,293.2547912597656,291.1468200683594,1.0,0.1877598911523819,0.8058982491493225,0.8058982491493225,1.0,1.0,-0.8653626441955566,0.3501618802547455,0.5152007937431335,0.1816132962703704,0.0,0.0,0.2095334380865097,24.62932205200196,25.0,-0.0454108193516731,-5254.85498046875,73.03816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190335378050804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508886069059372,0.150892898440361,-4.296113274904201e-06,0.0,0.0001208039102493,0.0,0.0,6.001414299011231,0.0,0.0,0.0,0.2779469192028045,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712862610816955,-1760.07470703125,304.1485290527344,0.7718651294708252,0.1237710937857627,0.1118711754679679,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.56796795129776,0.050000000745058,0.0481203682720661,293.10076904296875,297.1499938964844,293.1499938964844,0.0941064655780792,-1696.3402099609375,304.1473083496094,0.8289183378219604,0.1534694582223892,0.1078296974301338,293.1371154785156,297.1499938964844,293.1499938964844,0.1613737493753433,-3539.980712890625,304.1485900878906,0.9633311629295348,0.2372476756572723,0.2250017821788787,293.2546691894531,297.1499938964844,293.1499938964844,0.0041823829524219,-1570.39013671875,296.8375244140625,0.56796795129776,0.050000000745058,0.2282623052597046,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,284.1247863769531,293.2547912597656,291.1468200683594,1.0,0.1877598911523819,0.8058982491493225,0.8058982491493225,1.0,1.0,-0.8653626441955566,0.3501618802547455,0.5152007937431335,0.1816132962703704,0.0,0.0,0.2095334380865097,24.62932205200196,25.0,-0.0454108193516731,-5254.85498046875,73.03816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190335378050804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508886069059372,0.150892898440361,-4.296113274904201e-06,0.0,0.0001208039102493,0.0,0.0,6.001414299011231,0.0,0.0,0.0,0.2779469192028045,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716650635004043,-1766.9075927734375,304.1483764648437,0.7725797295570374,0.1242569983005523,0.1123043894767761,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677148103713989,0.050000000745058,0.0481219254434108,293.1080627441406,297.1499938964844,293.1499938964844,0.0940229967236518,-1695.02978515625,304.1483459472656,0.8284049034118652,0.1532393395900726,0.1077355742454528,293.13641357421875,297.1499938964844,293.1499938964844,0.1617647409439087,-3546.8662109375,304.1484069824219,0.9635990858078004,0.2377135306596756,0.2254379391670227,293.2530517578125,297.1499938964844,293.1499938964844,0.0041578831151127,-1561.726806640625,296.8056030273437,0.5677148103713989,0.050000000745058,0.2282696962356567,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,284.1152648925781,293.253173828125,291.1465759277344,1.0,0.187924787402153,0.8059145212173462,0.8059145212173462,1.0,1.0,-0.8663038015365601,0.3509129285812378,0.5153908729553223,0.1809638440608978,0.0,0.0,0.2099983394145965,24.66219520568848,25.0,-0.3466523885726928,-5268.48583984375,73.24623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190759167075157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511536836624145,0.1511579751968383,-4.296578026696807e-06,0.0,0.0001208469184348,0.0,0.0,6.013022422790527,0.0,0.0,0.0,0.277991771697998,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716650635004043,-1766.9075927734375,304.1483764648437,0.7725797295570374,0.1242569983005523,0.1123043894767761,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677148103713989,0.050000000745058,0.0481219254434108,293.1080627441406,297.1499938964844,293.1499938964844,0.0940229967236518,-1695.02978515625,304.1483459472656,0.8284049034118652,0.1532393395900726,0.1077355742454528,293.13641357421875,297.1499938964844,293.1499938964844,0.1617647409439087,-3546.8662109375,304.1484069824219,0.9635990858078004,0.2377135306596756,0.2254379391670227,293.2530517578125,297.1499938964844,293.1499938964844,0.0041578831151127,-1561.726806640625,296.8056030273437,0.5677148103713989,0.050000000745058,0.2282696962356567,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,284.1152648925781,293.253173828125,291.1465759277344,1.0,0.187924787402153,0.8059145212173462,0.8059145212173462,1.0,1.0,-0.8663038015365601,0.3509129285812378,0.5153908729553223,0.1809638440608978,0.0,0.0,0.2099983394145965,24.66219520568848,25.0,-0.3466523885726928,-5268.48583984375,73.24623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190759167075157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511536836624145,0.1511579751968383,-4.296578026696807e-06,0.0,0.0001208469184348,0.0,0.0,6.013022422790527,0.0,0.0,0.0,0.277991771697998,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720583871006965,-1774.0089111328125,304.1482849121094,0.7732563018798828,0.1247600093483924,0.1127543598413467,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673973560333252,0.050000000745058,0.0481238849461078,293.1163024902344,297.1499938964844,293.1499938964844,0.0936587899923324,-1689.644287109375,304.1495056152344,0.8271967768669128,0.15263332426548,0.1073814183473587,293.1357421875,297.1499938964844,293.1499938964844,0.1621730029582977,-3554.043701171875,304.14825439453125,0.9637978076934814,0.238196775317192,0.2258919030427932,293.25128173828125,297.1499938964844,293.1499938964844,0.0041341972537338,-1553.337890625,296.77459716796875,0.5673973560333252,0.050000000745058,0.2282789945602417,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,284.1053161621094,293.2514343261719,291.1463623046875,1.0,0.1880705654621124,0.8059292435646057,0.8059292435646057,1.0,1.0,-0.8669770956039429,0.3515706062316894,0.5154064893722534,0.1801953315734863,0.0,0.0,0.2104981541633606,24.701095581054688,25.0,-0.3782588243484497,-5281.13232421875,73.41802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190651357173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514415442943573,0.1514458358287811,-4.297089617466554e-06,0.0,0.0001208359826705,0.0,0.0,6.025641918182373,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720583871006965,-1774.0089111328125,304.1482849121094,0.7732563018798828,0.1247600093483924,0.1127543598413467,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673973560333252,0.050000000745058,0.0481238849461078,293.1163024902344,297.1499938964844,293.1499938964844,0.0936587899923324,-1689.644287109375,304.1495056152344,0.8271967768669128,0.15263332426548,0.1073814183473587,293.1357421875,297.1499938964844,293.1499938964844,0.1621730029582977,-3554.043701171875,304.14825439453125,0.9637978076934814,0.238196775317192,0.2258919030427932,293.25128173828125,297.1499938964844,293.1499938964844,0.0041341972537338,-1553.337890625,296.77459716796875,0.5673973560333252,0.050000000745058,0.2282789945602417,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,284.1053161621094,293.2514343261719,291.1463623046875,1.0,0.1880705654621124,0.8059292435646057,0.8059292435646057,1.0,1.0,-0.8669770956039429,0.3515706062316894,0.5154064893722534,0.1801953315734863,0.0,0.0,0.2104981541633606,24.701095581054688,25.0,-0.3782588243484497,-5281.13232421875,73.41802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190651357173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514415442943573,0.1514458358287811,-4.297089617466554e-06,0.0,0.0001208359826705,0.0,0.0,6.025641918182373,0.0,0.0,0.0,0.2780406177043915,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724627748131752,-1781.3165283203125,304.1481628417969,0.7738884687423706,0.1252766102552414,0.1132176294922828,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670176148414612,0.050000000745058,0.0481262393295764,293.1253662109375,297.1499938964844,293.1499938964844,0.0930064171552658,-1680.07666015625,304.1507568359375,0.8252778649330139,0.1516448110342025,0.1067611947655677,293.13507080078125,297.1499938964844,293.1499938964844,0.1625947803258896,-3561.447509765625,304.14813232421875,0.96392560005188,0.2386945039033889,0.2263605147600174,293.2494506835937,297.1499938964844,293.1499938964844,0.0041112480685114,-1545.1944580078125,296.7444763183594,0.5670176148414612,0.050000000745058,0.2282901555299759,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,284.09490966796875,293.2496032714844,291.1461486816406,1.0,0.188194453716278,0.8059439659118652,0.8059439659118652,1.0,1.0,-0.8673672676086426,0.3521324396133423,0.5152348279953003,0.1792940199375152,0.0,0.0,0.2110228091478347,24.745450973510746,25.0,-0.3192568123340606,-5292.59033203125,73.54993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190271601080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517459005117416,0.1517502069473266,-4.297637588024372e-06,0.0,0.0001207974346471,0.0,0.0,6.039000988006592,0.0,0.0,0.0,0.2780924141407013,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724627748131752,-1781.3165283203125,304.1481628417969,0.7738884687423706,0.1252766102552414,0.1132176294922828,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670176148414612,0.050000000745058,0.0481262393295764,293.1253662109375,297.1499938964844,293.1499938964844,0.0930064171552658,-1680.07666015625,304.1507568359375,0.8252778649330139,0.1516448110342025,0.1067611947655677,293.13507080078125,297.1499938964844,293.1499938964844,0.1625947803258896,-3561.447509765625,304.14813232421875,0.96392560005188,0.2386945039033889,0.2263605147600174,293.2494506835937,297.1499938964844,293.1499938964844,0.0041112480685114,-1545.1944580078125,296.7444763183594,0.5670176148414612,0.050000000745058,0.2282901555299759,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,284.09490966796875,293.2496032714844,291.1461486816406,1.0,0.188194453716278,0.8059439659118652,0.8059439659118652,1.0,1.0,-0.8673672676086426,0.3521324396133423,0.5152348279953003,0.1792940199375152,0.0,0.0,0.2110228091478347,24.745450973510746,25.0,-0.3192568123340606,-5292.59033203125,73.54993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190271601080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517459005117416,0.1517502069473266,-4.297637588024372e-06,0.0,0.0001207974346471,0.0,0.0,6.039000988006592,0.0,0.0,0.0,0.2780924141407013,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726682767271995,-1785.0328369140625,304.14813232421875,0.7741872668266296,0.1255389302968979,0.1134533286094665,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668058395385742,0.050000000745058,0.0481275543570518,293.13018798828125,297.1499938964844,293.1499938964844,0.0925720930099487,-1673.723388671875,304.1513977050781,0.8240507245063782,0.1510077118873596,0.1063513606786727,293.1347351074219,297.1499938964844,293.1499938964844,0.1628100275993347,-3565.221923828125,304.1480712890625,0.9639639854431152,0.2389480024576187,0.2265995889902115,293.2485046386719,297.1499938964844,293.1499938964844,0.0041000400669872,-1541.2115478515625,296.729736328125,0.5668058395385742,0.050000000745058,0.2282963991165161,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,284.0895080566406,293.2486572265625,291.14605712890625,1.0,0.1882475316524505,0.8059513568878174,0.8059513568878174,1.0,1.0,-0.8674542307853699,0.3523771464824676,0.5150770545005798,0.1787917017936706,0.0,0.0,0.2112922817468643,24.76942253112793,25.0,-0.2802863717079162,-5297.853515625,73.60016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190045922994613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15190289914608,0.151907205581665,-4.297922259866027e-06,0.0,0.0001207745299325,0.0,0.0,6.045897006988525,0.0,0.0,0.0,0.2781191766262054,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728755146265029,-1788.7823486328125,304.1481018066406,0.774474561214447,0.1258034706115722,0.1136912256479263,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566580593585968,0.050000000745058,0.0481289587914943,293.1351623535156,297.1499938964844,293.1499938964844,0.0920652896165847,-1666.318603515625,304.1520690917969,0.8226428627967834,0.1502759754657745,0.1058747917413711,293.1344299316406,297.1499938964844,293.1499938964844,0.1630277782678604,-3569.037353515625,304.1480407714844,0.9639864563941956,0.2392043024301529,0.22684146463871,293.2475280761719,297.1499938964844,293.1499938964844,0.0040890085510909,-1537.28759765625,296.7152404785156,0.566580593585968,0.050000000745058,0.2283030450344085,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,284.083984375,293.2476806640625,291.14599609375,1.0,0.188294231891632,0.8059583306312561,0.8059583306312561,1.0,1.0,-0.8674677014350891,0.3525970578193664,0.5148706436157227,0.1782547533512115,0.0,0.0,0.211565151810646,24.79442977905273,25.0,-0.2357950359582901,-5302.7978515625,73.6394271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189826801419258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520624309778213,0.1520667374134063,-4.298212843423244e-06,0.0,0.000120752294606,0.0,0.0,6.052907466888428,0.0,0.0,0.0,0.2781464159488678,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732937455177307,-1796.3548583984375,304.1480407714844,0.7750175595283508,0.1263371706008911,0.114172026515007,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660955905914307,0.050000000745058,0.0481319911777973,293.1455383300781,297.1499938964844,293.1499938964844,0.0908467024564743,-1648.5369873046875,304.15338134765625,0.8193064332008362,0.1485452950000763,0.1047332733869552,293.1338195800781,297.1499938964844,293.1499938964844,0.1634694933891296,-3576.7705078125,304.14794921875,0.9639901518821716,0.2397236675024032,0.2273323237895965,293.2455444335937,297.1499938964844,293.1499938964844,0.0040674642659723,-1529.61279296875,296.6868591308594,0.5660955905914307,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,284.07257080078125,293.2456970214844,291.1459045410156,1.0,0.1883684545755386,0.8059722781181335,0.8059722781181335,1.0,1.0,-0.8672846555709839,0.3529661893844604,0.5143184661865234,0.1770815551280975,0.0,0.0,0.2121154814958572,24.846837997436523,25.0,-0.1370968669652938,-5311.77392578125,73.68572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189474090933799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523859500885009,0.152390256524086,-4.2988062887161504e-06,0.0,0.0001207164968946,0.0,0.0,6.067135810852051,0.0,0.0,0.0,0.2782017588615417,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732937455177307,-1796.3548583984375,304.1480407714844,0.7750175595283508,0.1263371706008911,0.114172026515007,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660955905914307,0.050000000745058,0.0481319911777973,293.1455383300781,297.1499938964844,293.1499938964844,0.0908467024564743,-1648.5369873046875,304.15338134765625,0.8193064332008362,0.1485452950000763,0.1047332733869552,293.1338195800781,297.1499938964844,293.1499938964844,0.1634694933891296,-3576.7705078125,304.14794921875,0.9639901518821716,0.2397236675024032,0.2273323237895965,293.2455444335937,297.1499938964844,293.1499938964844,0.0040674642659723,-1529.61279296875,296.6868591308594,0.5660955905914307,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,284.07257080078125,293.2456970214844,291.1459045410156,1.0,0.1883684545755386,0.8059722781181335,0.8059722781181335,1.0,1.0,-0.8672846555709839,0.3529661893844604,0.5143184661865234,0.1770815551280975,0.0,0.0,0.2121154814958572,24.846837997436523,25.0,-0.1370968669652938,-5311.77392578125,73.68572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189474090933799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523859500885009,0.152390256524086,-4.2988062887161504e-06,0.0,0.0001207164968946,0.0,0.0,6.067135810852051,0.0,0.0,0.0,0.2782017588615417,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737146884202957,-1803.9837646484373,304.1479797363281,0.7755212783813477,0.1268743723630905,0.1146569773554802,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655720829963684,0.050000000745058,0.0481352806091308,293.1562805175781,297.1499938964844,293.1499938964844,0.0893612876534462,-1626.8929443359375,304.1547241210937,0.8152621388435364,0.1464710682630539,0.1033473461866378,293.1332397460937,297.1499938964844,293.1499938964844,0.1639176905155182,-3584.607177734375,304.1478881835937,0.9639473557472228,0.240250363945961,0.2278309166431427,293.2434997558594,297.1499938964844,293.1499938964844,0.0040466394275426,-1522.17919921875,296.6593933105469,0.5655720829963684,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,284.0606994628906,293.2436828613281,291.1459045410156,1.0,0.1884157806634903,0.805986225605011,0.805986225605011,1.0,1.0,-0.8668242692947388,0.3532390892505646,0.5135852098464966,0.1757849752902984,0.0,0.0,0.2126626074314117,24.90152740478516,25.0,-0.0174555275589227,-5319.5322265625,73.6881332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.118931733071804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527101993560791,0.1527144908905029,-4.299407919461373e-06,0.0,0.0001207005843752,0.0,0.0,6.0814127922058105,0.0,0.0,0.0,0.2782573401927948,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737146884202957,-1803.9837646484373,304.1479797363281,0.7755212783813477,0.1268743723630905,0.1146569773554802,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655720829963684,0.050000000745058,0.0481352806091308,293.1562805175781,297.1499938964844,293.1499938964844,0.0893612876534462,-1626.8929443359375,304.1547241210937,0.8152621388435364,0.1464710682630539,0.1033473461866378,293.1332397460937,297.1499938964844,293.1499938964844,0.1639176905155182,-3584.607177734375,304.1478881835937,0.9639473557472228,0.240250363945961,0.2278309166431427,293.2434997558594,297.1499938964844,293.1499938964844,0.0040466394275426,-1522.17919921875,296.6593933105469,0.5655720829963684,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,284.0606994628906,293.2436828613281,291.1459045410156,1.0,0.1884157806634903,0.805986225605011,0.805986225605011,1.0,1.0,-0.8668242692947388,0.3532390892505646,0.5135852098464966,0.1757849752902984,0.0,0.0,0.2126626074314117,24.90152740478516,25.0,-0.0174555275589227,-5319.5322265625,73.6881332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.118931733071804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527101993560791,0.1527144908905029,-4.299407919461373e-06,0.0,0.0001207005843752,0.0,0.0,6.0814127922058105,0.0,0.0,0.0,0.2782573401927948,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741355568170547,-1811.618408203125,304.14794921875,0.7759934663772583,0.1274117529392242,0.1151430383324623,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650230050086975,0.050000000745058,0.0481387488543987,293.167236328125,297.1499938964844,293.1499938964844,0.0876356661319732,-1601.7884521484375,304.156005859375,0.810512900352478,0.1440926492214203,0.1017429828643798,293.1327209472656,297.1499938964844,293.1499938964844,0.1643699556589126,-3592.50537109375,304.1478271484375,0.963873326778412,0.2407820075750351,0.228334903717041,293.24139404296875,297.1499938964844,293.1499938964844,0.0040265433490276,-1514.9903564453125,296.6329040527344,0.5650230050086975,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,284.0484924316406,293.2415466308594,291.14599609375,1.0,0.1884364187717437,0.8060051202774048,0.8060051202774048,1.0,1.0,-0.8661107420921326,0.3534214794635772,0.5126892328262329,0.1743840128183365,0.0,0.0,0.2131924331188202,24.957075119018555,25.0,0.1213771030306816,-5326.13671875,73.64871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189407184720039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530272513628006,0.1530315428972244,-4.300004547985736e-06,0.0,0.0001207097084261,0.0,0.0,6.095391273498535,0.0,0.0,0.0,0.2783119082450866,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741355568170547,-1811.618408203125,304.14794921875,0.7759934663772583,0.1274117529392242,0.1151430383324623,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650230050086975,0.050000000745058,0.0481387488543987,293.167236328125,297.1499938964844,293.1499938964844,0.0876356661319732,-1601.7884521484375,304.156005859375,0.810512900352478,0.1440926492214203,0.1017429828643798,293.1327209472656,297.1499938964844,293.1499938964844,0.1643699556589126,-3592.50537109375,304.1478271484375,0.963873326778412,0.2407820075750351,0.228334903717041,293.24139404296875,297.1499938964844,293.1499938964844,0.0040265433490276,-1514.9903564453125,296.6329040527344,0.5650230050086975,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,284.0484924316406,293.2415466308594,291.14599609375,1.0,0.1884364187717437,0.8060051202774048,0.8060051202774048,1.0,1.0,-0.8661107420921326,0.3534214794635772,0.5126892328262329,0.1743840128183365,0.0,0.0,0.2131924331188202,24.957075119018555,25.0,0.1213771030306816,-5326.13671875,73.64871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189407184720039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530272513628006,0.1530315428972244,-4.300004547985736e-06,0.0,0.0001207097084261,0.0,0.0,6.095391273498535,0.0,0.0,0.0,0.2783119082450866,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745537877082824,-1819.211669921875,304.14794921875,0.7764430046081543,0.1279463917016983,0.1156273484230041,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644617080688477,0.050000000745058,0.0481423139572143,293.1781005859375,297.1499938964844,293.1499938964844,0.0856904610991478,-1573.548828125,304.1572570800781,0.8050015568733215,0.1414434313774109,0.0999412313103675,293.1322326660156,297.1499938964844,293.1499938964844,0.1648243367671966,-3600.4306640625,304.1477966308594,0.9637845754623412,0.2413167804479599,0.2288423627614975,293.2391662597656,297.1499938964844,293.1499938964844,0.0040072463452816,-1508.0716552734375,296.60748291015625,0.5644617080688477,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,284.0360717773437,293.2393493652344,291.1462097167969,1.0,0.1884298473596573,0.8060239553451538,0.8060239553451538,1.0,1.0,-0.8651630282402039,0.353514701128006,0.5116483569145203,0.1728997677564621,0.0,0.0,0.2136890292167663,25.01197624206543,25.0,0.2761101722717285,-5331.58935546875,73.56856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189765408635139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533278077840805,0.1533320993185043,-4.300579348637257e-06,0.0,0.0001207460591103,0.0,0.0,6.108662128448486,0.0,0.0,0.0,0.2783637940883636,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745537877082824,-1819.211669921875,304.14794921875,0.7764430046081543,0.1279463917016983,0.1156273484230041,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644617080688477,0.050000000745058,0.0481423139572143,293.1781005859375,297.1499938964844,293.1499938964844,0.0856904610991478,-1573.548828125,304.1572570800781,0.8050015568733215,0.1414434313774109,0.0999412313103675,293.1322326660156,297.1499938964844,293.1499938964844,0.1648243367671966,-3600.4306640625,304.1477966308594,0.9637845754623412,0.2413167804479599,0.2288423627614975,293.2391662597656,297.1499938964844,293.1499938964844,0.0040072463452816,-1508.0716552734375,296.60748291015625,0.5644617080688477,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,284.0360717773437,293.2393493652344,291.1462097167969,1.0,0.1884298473596573,0.8060239553451538,0.8060239553451538,1.0,1.0,-0.8651630282402039,0.353514701128006,0.5116483569145203,0.1728997677564621,0.0,0.0,0.2136890292167663,25.01197624206543,25.0,0.2761101722717285,-5331.58935546875,73.56856536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189765408635139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533278077840805,0.1533320993185043,-4.300579348637257e-06,0.0,0.0001207460591103,0.0,0.0,6.108662128448486,0.0,0.0,0.0,0.2783637940883636,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074761189520359,-1822.9794921875,304.14794921875,0.7766629457473755,0.1282117366790771,0.1158680170774459,293.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641812086105347,0.050000000745058,0.0481441020965576,293.1834411621094,297.1499938964844,293.1499938964844,0.0846458822488784,-1558.414794921875,304.1578063964844,0.8019924163818359,0.140032485127449,0.0989766716957092,293.13201904296875,297.1499938964844,293.1499938964844,0.1650517731904983,-3604.39453125,304.1477966308594,0.9637407064437866,0.2415847331285476,0.229096844792366,293.238037109375,297.1499938964844,293.1499938964844,0.0039979116991162,-1504.71923828125,296.5951843261719,0.5641812086105347,0.050000000745058,0.2283748984336853,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,284.02978515625,293.2382202148437,291.1463623046875,1.0,0.1884166300296783,0.8060333728790283,0.8060333728790283,1.0,1.0,-0.8646119236946106,0.3535301983356476,0.5110817551612854,0.1721345484256744,0.0,0.0,0.213919848203659,25.03867149353028,25.0,0.352108895778656,-5333.89697265625,73.51428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190039590001106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534688025712967,0.1534731090068817,-4.30085310654249e-06,0.0,0.0001207738896482,0.0,0.0,6.114895820617676,0.0,0.0,0.0,0.2783882319927215,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074967160820961,-1826.7230224609373,304.14794921875,0.7768818736076355,0.1284755170345306,0.1161073297262191,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639033317565918,0.050000000745058,0.0481458790600299,293.1886901855469,297.1499938964844,293.1499938964844,0.0835622027516365,-1542.740234375,304.1583557128906,0.798872172832489,0.1385799795389175,0.0979782566428184,293.1318054199219,297.1499938964844,293.1499938964844,0.1652791500091552,-3608.354736328125,304.14776611328125,0.963700532913208,0.2418528646230697,0.2293514907360077,293.2368469238281,297.1499938964844,293.1499938964844,0.0039887870661914,-1501.438720703125,296.5831604003906,0.5639033317565918,0.050000000745058,0.2283833175897598,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,284.0235290527344,293.237060546875,291.1465148925781,1.0,0.1883973777294159,0.80604487657547,0.80604487657547,1.0,1.0,-0.8640186190605164,0.3535280525684356,0.5104905962944031,0.1713589578866958,0.0,0.0,0.2141376435756683,25.06460189819336,25.0,0.4229691326618194,-5335.9541015625,73.45176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190367341041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536026448011398,0.1536069363355636,-4.301115495763952e-06,0.0,0.0001208071480505,0.0,0.0,6.120817184448242,0.0,0.0,0.0,0.2784114778041839,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753876939415931,-1834.3795166015625,304.1479187011719,0.7776430249214172,0.1290266364812851,0.1165940314531326,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636103749275208,0.050000000745058,0.048147764056921,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781554698944,-1518.52490234375,304.1583251953125,0.7941952347755432,0.1367936134338379,0.0964415892958641,293.1313781738281,297.1499938964844,293.1499938964844,0.1657436192035675,-3616.44970703125,304.1477355957031,0.9640095233917236,0.242402970790863,0.2298664301633834,293.234375,297.1499938964844,293.1499938964844,0.0039711901918053,-1495.1231689453125,296.5599670410156,0.5636103749275208,0.050000000745058,0.2283922731876373,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,284.0102233886719,293.2345886230469,291.1464538574219,1.0,0.1883551776409149,0.8060678839683533,0.8060678839683533,1.0,1.0,-0.8633888959884644,0.3537843227386474,0.5096045732498169,0.1698833405971527,0.0,0.0,0.2145811021327972,25.079429626464844,25.0,-0.4021711051464081,-5341.0751953125,73.36693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191172301769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538586467504501,0.1538629382848739,-4.301602530176751e-06,0.0,0.0001208888497785,0.0,0.0,6.132126808166504,0.0,0.0,0.0,0.278455913066864,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753876939415931,-1834.3795166015625,304.1479187011719,0.7776430249214172,0.1290266364812851,0.1165940314531326,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636103749275208,0.050000000745058,0.048147764056921,293.1925354003906,297.1499938964844,293.1499938964844,0.0818781554698944,-1518.52490234375,304.1583251953125,0.7941952347755432,0.1367936134338379,0.0964415892958641,293.1313781738281,297.1499938964844,293.1499938964844,0.1657436192035675,-3616.44970703125,304.1477355957031,0.9640095233917236,0.242402970790863,0.2298664301633834,293.234375,297.1499938964844,293.1499938964844,0.0039711901918053,-1495.1231689453125,296.5599670410156,0.5636103749275208,0.050000000745058,0.2283922731876373,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,284.0102233886719,293.2345886230469,291.1464538574219,1.0,0.1883551776409149,0.8060678839683533,0.8060678839683533,1.0,1.0,-0.8633888959884644,0.3537843227386474,0.5096045732498169,0.1698833405971527,0.0,0.0,0.2145811021327972,25.079429626464844,25.0,-0.4021711051464081,-5341.0751953125,73.36693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191172301769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538586467504501,0.1538629382848739,-4.301602530176751e-06,0.0,0.0001208888497785,0.0,0.0,6.132126808166504,0.0,0.0,0.0,0.278455913066864,4.0,0.0,1.0
