time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758684799075126,-1843.184814453125,304.1478271484375,0.7790514826774597,0.1296470463275909,0.117134504020214,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637668371200562,0.050000000745058,0.0481467768549919,293.1903381347656,297.1499938964844,293.1499938964844,0.0812181383371353,-1509.2208251953125,304.1566162109375,0.7926996350288391,0.1361588537693023,0.0958468988537788,293.1307678222656,297.1499938964844,293.1499938964844,0.1662675589323043,-3625.633544921875,304.1476135253906,0.9650119543075562,0.2429938018321991,0.230412557721138,293.2316589355469,297.1499938964844,293.1499938964844,0.0039548836648464,-1489.38623046875,296.5370483398437,0.5637668371200562,0.050000000745058,0.2283875793218612,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,283.995361328125,293.2319030761719,291.14404296875,1.0,0.1883377134799957,0.8060908913612366,0.8060908913612366,1.0,1.0,-0.8639719486236572,0.3545963168144226,0.5093756318092346,0.1685999035835266,0.0,0.0,0.2154266834259033,25.03328895568848,25.0,-3.152533054351806,-5351.59716796875,73.39823150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192253157496452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542748659849167,0.1542791724205017,-4.302200068195816e-06,0.0,0.0001209985348396,0.0,0.0,6.150252819061279,0.0,0.0,0.0,0.2785251438617706,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758684799075126,-1843.184814453125,304.1478271484375,0.7790514826774597,0.1296470463275909,0.117134504020214,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637668371200562,0.050000000745058,0.0481467768549919,293.1903381347656,297.1499938964844,293.1499938964844,0.0812181383371353,-1509.2208251953125,304.1566162109375,0.7926996350288391,0.1361588537693023,0.0958468988537788,293.1307678222656,297.1499938964844,293.1499938964844,0.1662675589323043,-3625.633544921875,304.1476135253906,0.9650119543075562,0.2429938018321991,0.230412557721138,293.2316589355469,297.1499938964844,293.1499938964844,0.0039548836648464,-1489.38623046875,296.5370483398437,0.5637668371200562,0.050000000745058,0.2283875793218612,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,283.995361328125,293.2319030761719,291.14404296875,1.0,0.1883377134799957,0.8060908913612366,0.8060908913612366,1.0,1.0,-0.8639719486236572,0.3545963168144226,0.5093756318092346,0.1685999035835266,0.0,0.0,0.2154266834259033,25.03328895568848,25.0,-3.152533054351806,-5351.59716796875,73.39823150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1192253157496452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542748659849167,0.1542791724205017,-4.302200068195816e-06,0.0,0.0001209985348396,0.0,0.0,6.150252819061279,0.0,0.0,0.0,0.2785251438617706,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763945877552032,-1852.847900390625,304.1476745605469,0.7807183265686035,0.1303075402975082,0.1177194640040397,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.564057469367981,0.050000000745058,0.0481449328362941,293.1864318847656,297.1499938964844,293.1499938964844,0.0809814557433128,-1506.0150146484375,304.1548156738281,0.7924391627311707,0.1359239518642425,0.0956317260861396,293.130126953125,297.1499938964844,293.1499938964844,0.1668373942375183,-3635.634765625,304.1474609375,0.9662447571754456,0.2436154782772064,0.2309911400079727,293.22869873046875,297.1499938964844,293.1499938964844,0.0039400118403136,-1484.2196044921875,296.5149841308594,0.564057469367981,0.050000000745058,0.2283788323402404,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,283.98004150390625,293.2289428710937,291.1407165527344,1.0,0.1883517950773239,0.8061060309410095,0.8061060309410095,1.0,1.0,-0.865097165107727,0.3556428849697113,0.5094543099403381,0.1674339920282364,0.0,0.0,0.2168352603912353,24.97138023376465,25.0,-4.205363750457764,-5368.89990234375,73.49837493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193880140781402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550360023975372,0.155040293931961,-4.303322384657804e-06,0.0,0.0001211636554216,0.0,0.0,6.183467388153076,0.0,0.0,0.0,0.2786507904529571,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763945877552032,-1852.847900390625,304.1476745605469,0.7807183265686035,0.1303075402975082,0.1177194640040397,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.564057469367981,0.050000000745058,0.0481449328362941,293.1864318847656,297.1499938964844,293.1499938964844,0.0809814557433128,-1506.0150146484375,304.1548156738281,0.7924391627311707,0.1359239518642425,0.0956317260861396,293.130126953125,297.1499938964844,293.1499938964844,0.1668373942375183,-3635.634765625,304.1474609375,0.9662447571754456,0.2436154782772064,0.2309911400079727,293.22869873046875,297.1499938964844,293.1499938964844,0.0039400118403136,-1484.2196044921875,296.5149841308594,0.564057469367981,0.050000000745058,0.2283788323402404,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,283.98004150390625,293.2289428710937,291.1407165527344,1.0,0.1883517950773239,0.8061060309410095,0.8061060309410095,1.0,1.0,-0.865097165107727,0.3556428849697113,0.5094543099403381,0.1674339920282364,0.0,0.0,0.2168352603912353,24.97138023376465,25.0,-4.205363750457764,-5368.89990234375,73.49837493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193880140781402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550360023975372,0.155040293931961,-4.303322384657804e-06,0.0,0.0001211636554216,0.0,0.0,6.183467388153076,0.0,0.0,0.0,0.2786507904529571,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769297108054161,-1862.6748046875,304.1475524902344,0.7824236154556274,0.1309837251901626,0.1183216124773025,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643481612205505,0.050000000745058,0.0481430888175964,293.1822509765625,297.1499938964844,293.1499938964844,0.0808966904878616,-1504.9490966796875,304.15338134765625,0.7925739288330078,0.1358496844768524,0.0955557823181152,293.12945556640625,297.1499938964844,293.1499938964844,0.1674133539199829,-3645.7119140625,304.1473388671875,0.967491328716278,0.2442539632320404,0.2315879762172699,293.2255859375,297.1499938964844,293.1499938964844,0.0039261966012418,-1479.3828125,296.49481201171875,0.5643481612205505,0.050000000745058,0.2283701002597808,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,283.9649353027344,293.2258605957031,291.13824462890625,1.0,0.1883951425552368,0.8061211705207825,0.8061211705207825,1.0,1.0,-0.8664320707321167,0.3567627668380737,0.509669303894043,0.1663572043180465,0.0,0.0,0.2185534983873367,24.91270065307617,25.0,-3.4421205520629883,-5389.9345703125,73.63907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196338608860969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560295522212982,0.1560338586568832,-4.304984031477943e-06,0.0,0.0001214131552842,0.0,0.0,6.227157115936279,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769297108054161,-1862.6748046875,304.1475524902344,0.7824236154556274,0.1309837251901626,0.1183216124773025,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643481612205505,0.050000000745058,0.0481430888175964,293.1822509765625,297.1499938964844,293.1499938964844,0.0808966904878616,-1504.9490966796875,304.15338134765625,0.7925739288330078,0.1358496844768524,0.0955557823181152,293.12945556640625,297.1499938964844,293.1499938964844,0.1674133539199829,-3645.7119140625,304.1473388671875,0.967491328716278,0.2442539632320404,0.2315879762172699,293.2255859375,297.1499938964844,293.1499938964844,0.0039261966012418,-1479.3828125,296.49481201171875,0.5643481612205505,0.050000000745058,0.2283701002597808,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,283.9649353027344,293.2258605957031,291.13824462890625,1.0,0.1883951425552368,0.8061211705207825,0.8061211705207825,1.0,1.0,-0.8664320707321167,0.3567627668380737,0.509669303894043,0.1663572043180465,0.0,0.0,0.2185534983873367,24.91270065307617,25.0,-3.4421205520629883,-5389.9345703125,73.63907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196338608860969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560295522212982,0.1560338586568832,-4.304984031477943e-06,0.0,0.0001214131552842,0.0,0.0,6.227157115936279,0.0,0.0,0.0,0.2788183689117431,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771990045905113,-1867.618408203125,304.14752197265625,0.7832778692245483,0.1313280761241912,0.1186280846595764,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644848346710205,0.050000000745058,0.0481422245502471,293.18017578125,297.1499938964844,293.1499938964844,0.0808860510587692,-1504.85546875,304.1528015136719,0.792715847492218,0.1358507871627807,0.0955476611852645,293.1291198730469,297.1499938964844,293.1499938964844,0.1677008122205734,-3650.72802734375,304.1473083496094,0.9681052565574646,0.2445787787437439,0.2318917959928512,293.2239685058594,297.1499938964844,293.1499938964844,0.0039196410216391,-1477.0672607421875,296.4854736328125,0.5644848346710205,0.050000000745058,0.2283659875392913,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,283.95758056640625,293.2242431640625,291.1374206542969,1.0,0.1884267479181289,0.806128740310669,0.806128740310669,1.0,1.0,-0.8671486973762512,0.357334554195404,0.5098141431808472,0.1658531129360199,0.0,0.0,0.2194719612598419,24.885780334472656,25.0,-2.816650152206421,-5401.08203125,73.72147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197928264737129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565741151571273,0.1565784215927124,-4.305947186367121e-06,0.0,0.0001215744923683,0.0,0.0,6.251204967498779,0.0,0.0,0.0,0.2789113521575928,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774696543812751,-1872.5865478515625,304.1474609375,0.7841331362724304,0.1316762566566467,0.1189381703734397,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.564615786075592,0.050000000745058,0.0481413975358009,293.1781311035156,297.1499938964844,293.1499938964844,0.0808914825320243,-1504.9835205078125,304.1522827148437,0.7928942441940308,0.1358724683523178,0.0955547913908958,293.1288146972656,297.1499938964844,293.1499938964844,0.1679880172014236,-3655.732177734375,304.14727783203125,0.9687123894691468,0.2449069023132324,0.2321988493204116,293.22235107421875,297.1499938964844,293.1499938964844,0.0039133024401962,-1474.8162841796875,296.4766540527344,0.564615786075592,0.050000000745058,0.2283620685338974,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,283.95037841796875,293.2226257324219,291.1368408203125,1.0,0.188464269042015,0.8061231970787048,0.8061231970787048,1.0,1.0,-0.8678921461105347,0.3579096496105194,0.5099824666976929,0.1653723865747451,0.0,0.0,0.220409408211708,24.86045455932617,25.0,-2.1704938411712646,-5412.4169921875,73.81086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199758872389793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571366041898727,0.1571409106254577,-4.3069649109384045e-06,0.0,0.0001217602766701,0.0,0.0,6.276097774505615,0.0,0.0,0.0,0.2790079712867737,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.078014075756073,-1882.5804443359373,304.1473999023437,0.7858432531356812,0.132381334900856,0.1195672079920768,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564861536026001,0.050000000745058,0.0481398478150367,293.17413330078125,297.1499938964844,293.1499938964844,0.0809446349740028,-1505.82421875,304.15142822265625,0.7933459281921387,0.1359707415103912,0.0956091731786727,293.128173828125,297.1499938964844,293.1499938964844,0.1685619950294494,-3665.71337890625,304.147216796875,0.9699065685272216,0.2455712705850601,0.2328214049339294,293.21905517578125,297.1499938964844,293.1499938964844,0.0039012853521853,-1470.51708984375,296.4602966308594,0.564861536026001,0.050000000745058,0.2283547073602676,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,283.9365234375,293.2193298339844,291.13623046875,1.0,0.1885555535554886,0.8061121106147766,0.8061121106147766,1.0,1.0,-0.8694486021995544,0.3590652644634247,0.5103833675384521,0.1644875705242157,0.0,0.0,0.2222976982593536,24.814382553100582,25.0,-1.013611078262329,-5435.24853515625,74.00862884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204118058085441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582862585783004,0.1582905650138855,-4.309097221266711e-06,0.0,0.0001222026767209,0.0,0.0,6.327117443084717,0.0,0.0,0.0,0.279206782579422,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.078014075756073,-1882.5804443359373,304.1473999023437,0.7858432531356812,0.132381334900856,0.1195672079920768,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564861536026001,0.050000000745058,0.0481398478150367,293.17413330078125,297.1499938964844,293.1499938964844,0.0809446349740028,-1505.82421875,304.15142822265625,0.7933459281921387,0.1359707415103912,0.0956091731786727,293.128173828125,297.1499938964844,293.1499938964844,0.1685619950294494,-3665.71337890625,304.147216796875,0.9699065685272216,0.2455712705850601,0.2328214049339294,293.21905517578125,297.1499938964844,293.1499938964844,0.0039012853521853,-1470.51708984375,296.4602966308594,0.564861536026001,0.050000000745058,0.2283547073602676,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,283.9365234375,293.2193298339844,291.13623046875,1.0,0.1885555535554886,0.8061121106147766,0.8061121106147766,1.0,1.0,-0.8694486021995544,0.3590652644634247,0.5103833675384521,0.1644875705242157,0.0,0.0,0.2222976982593536,24.814382553100582,25.0,-1.013611078262329,-5435.24853515625,74.00862884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204118058085441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582862585783004,0.1582905650138855,-4.309097221266711e-06,0.0,0.0001222026767209,0.0,0.0,6.327117443084717,0.0,0.0,0.0,0.279206782579422,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785611122846603,-1892.6258544921875,304.1473693847656,0.7875472903251648,0.1330946534872055,0.1202046796679496,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650880932807922,0.050000000745058,0.0481384210288524,293.1703186035156,297.1499938964844,293.1499938964844,0.0810489282011985,-1507.3770751953125,304.1507873535156,0.7939116954803467,0.1361358165740966,0.0957116931676864,293.1275939941406,297.1499938964844,293.1499938964844,0.1691360175609588,-3675.6748046875,304.1471862792969,0.9710738658905028,0.2462442070245742,0.2334527969360351,293.2156982421875,297.1499938964844,293.1499938964844,0.0038901495281606,-1466.50146484375,296.4455871582031,0.5650880932807922,0.050000000745058,0.2283479422330856,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,283.9234924316406,293.2159729003906,291.1361694335937,1.0,0.18866628408432,0.8061010241508484,0.8061010241508484,1.0,1.0,-0.8710845112800598,0.3602195084095001,0.5108649730682373,0.1637099981307983,0.0,0.0,0.2241582572460174,24.77404022216797,25.0,-0.1626834273338318,-5457.916015625,74.22894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209325566887855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594361215829849,0.1594404280185699,-4.311280463298317e-06,0.0,0.0001227311731781,0.0,0.0,6.3783111572265625,0.0,0.0,0.0,0.2794069945812225,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785611122846603,-1892.6258544921875,304.1473693847656,0.7875472903251648,0.1330946534872055,0.1202046796679496,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650880932807922,0.050000000745058,0.0481384210288524,293.1703186035156,297.1499938964844,293.1499938964844,0.0810489282011985,-1507.3770751953125,304.1507873535156,0.7939116954803467,0.1361358165740966,0.0957116931676864,293.1275939941406,297.1499938964844,293.1499938964844,0.1691360175609588,-3675.6748046875,304.1471862792969,0.9710738658905028,0.2462442070245742,0.2334527969360351,293.2156982421875,297.1499938964844,293.1499938964844,0.0038901495281606,-1466.50146484375,296.4455871582031,0.5650880932807922,0.050000000745058,0.2283479422330856,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,283.9234924316406,293.2159729003906,291.1361694335937,1.0,0.18866628408432,0.8061010241508484,0.8061010241508484,1.0,1.0,-0.8710845112800598,0.3602195084095001,0.5108649730682373,0.1637099981307983,0.0,0.0,0.2241582572460174,24.77404022216797,25.0,-0.1626834273338318,-5457.916015625,74.22894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209325566887855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594361215829849,0.1594404280185699,-4.311280463298317e-06,0.0,0.0001227311731781,0.0,0.0,6.3783111572265625,0.0,0.0,0.0,0.2794069945812225,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791095197200775,-1902.702392578125,304.1473388671875,0.7892422080039978,0.1338131427764892,0.1208475157618522,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652992129325867,0.050000000745058,0.0481370911002159,293.16668701171875,297.1499938964844,293.1499938964844,0.0811999589204788,-1509.5859375,304.1502685546875,0.7945825457572937,0.1363616436719894,0.0958576798439025,293.1270446777344,297.1499938964844,293.1499938964844,0.1697109490633011,-3685.6357421875,304.1471862792969,0.9722167253494264,0.2469235360622406,0.2340908050537109,293.2123107910156,297.1499938964844,293.1499938964844,0.0038799033500254,-1462.7841796875,296.43231201171875,0.5652992129325867,0.050000000745058,0.2283416390419006,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,283.91131591796875,293.2126159667969,291.136474609375,1.0,0.1887939870357513,0.8060815334320068,0.8060815334320068,1.0,1.0,-0.872787594795227,0.3613642156124115,0.5114234089851379,0.1630424708127975,0.0,0.0,0.2259553968906402,24.738784790039062,25.0,0.403452068567276,-5480.2119140625,74.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215228512883186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605602502822876,0.1605645716190338,-4.313448698667344e-06,0.0,0.0001233302464243,0.0,0.0,6.428499221801758,0.0,0.0,0.0,0.2796037793159485,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791095197200775,-1902.702392578125,304.1473388671875,0.7892422080039978,0.1338131427764892,0.1208475157618522,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652992129325867,0.050000000745058,0.0481370911002159,293.16668701171875,297.1499938964844,293.1499938964844,0.0811999589204788,-1509.5859375,304.1502685546875,0.7945825457572937,0.1363616436719894,0.0958576798439025,293.1270446777344,297.1499938964844,293.1499938964844,0.1697109490633011,-3685.6357421875,304.1471862792969,0.9722167253494264,0.2469235360622406,0.2340908050537109,293.2123107910156,297.1499938964844,293.1499938964844,0.0038799033500254,-1462.7841796875,296.43231201171875,0.5652992129325867,0.050000000745058,0.2283416390419006,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,283.91131591796875,293.2126159667969,291.136474609375,1.0,0.1887939870357513,0.8060815334320068,0.8060815334320068,1.0,1.0,-0.872787594795227,0.3613642156124115,0.5114234089851379,0.1630424708127975,0.0,0.0,0.2259553968906402,24.738784790039062,25.0,0.403452068567276,-5480.2119140625,74.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215228512883186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605602502822876,0.1605645716190338,-4.313448698667344e-06,0.0,0.0001233302464243,0.0,0.0,6.428499221801758,0.0,0.0,0.0,0.2796037793159485,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796586647629737,-1912.8004150390625,304.1473083496094,0.790928065776825,0.1345355957746505,0.1214940026402473,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0813950449228286,-1512.4173583984375,304.1498718261719,0.7953547239303589,0.1366447508335113,0.0960443839430809,293.12652587890625,297.1499938964844,293.1499938964844,0.1702872961759567,-3695.6083984375,304.14715576171875,0.973338544368744,0.2476081848144531,0.2347340136766433,293.2089233398437,297.1499938964844,293.1499938964844,0.0038705612532794,-1459.3779296875,296.4204406738281,0.5654985308647156,0.050000000745058,0.2283356934785843,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,283.900146484375,293.2093811035156,291.13702392578125,1.0,0.1889367401599884,0.8060620427131653,0.8060620427131653,1.0,1.0,-0.8745507597923279,0.3624957799911499,0.512054979801178,0.162487044930458,0.0,0.0,0.2276644706726074,24.708005905151367,25.0,0.7742096185684204,-5502.03759765625,74.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221651285886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616408824920654,0.1616452038288116,-4.3155600906175096e-06,0.0,0.0001239820703631,0.0,0.0,6.476868629455566,0.0,0.0,0.0,0.2797938287258148,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796586647629737,-1912.8004150390625,304.1473083496094,0.790928065776825,0.1345355957746505,0.1214940026402473,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0813950449228286,-1512.4173583984375,304.1498718261719,0.7953547239303589,0.1366447508335113,0.0960443839430809,293.12652587890625,297.1499938964844,293.1499938964844,0.1702872961759567,-3695.6083984375,304.14715576171875,0.973338544368744,0.2476081848144531,0.2347340136766433,293.2089233398437,297.1499938964844,293.1499938964844,0.0038705612532794,-1459.3779296875,296.4204406738281,0.5654985308647156,0.050000000745058,0.2283356934785843,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,283.900146484375,293.2093811035156,291.13702392578125,1.0,0.1889367401599884,0.8060620427131653,0.8060620427131653,1.0,1.0,-0.8745507597923279,0.3624957799911499,0.512054979801178,0.162487044930458,0.0,0.0,0.2276644706726074,24.708005905151367,25.0,0.7742096185684204,-5502.03759765625,74.72651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221651285886764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616408824920654,0.1616452038288116,-4.3155600906175096e-06,0.0,0.0001239820703631,0.0,0.0,6.476868629455566,0.0,0.0,0.0,0.2797938287258148,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799348205327987,-1917.881591796875,304.14727783203125,0.7917747497558594,0.1349023580551147,0.1218203380703926,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655966997146606,0.050000000745058,0.0481352247297763,293.1615295410156,297.1499938964844,293.1499938964844,0.0815088972449302,-1514.064453125,304.1496887207031,0.7957823872566223,0.1368089467287063,0.0961530581116676,293.12628173828125,297.1499938964844,293.1499938964844,0.1705763190984726,-3700.6044921875,304.14715576171875,0.9738963842391968,0.2479541152715683,0.2350582182407379,293.20721435546875,297.1499938964844,293.1499938964844,0.0038662271108478,-1457.7900390625,296.4150085449219,0.5655966997146606,0.050000000745058,0.2283327728509903,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,283.8954162597656,293.2085876464844,291.1374206542969,1.0,0.1890133023262024,0.8060522675514221,0.8060522675514221,1.0,1.0,-0.8754576444625854,0.3630578815937042,0.5123997330665588,0.1622520238161087,0.0,0.0,0.2284744977951049,24.693857192993164,25.0,1.0133191347122192,-5512.65087890625,74.86180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.587890625,18000.0,0.0,0.0,0.1224993914365768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621591001749038,0.16216342151165,-4.316583726904355e-06,0.0,0.0001243213046109,0.0,0.0,6.500110626220703,0.0,0.0,0.0,0.2798852622509002,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802139788866043,-1923.0198974609373,304.14727783203125,0.7926332950592041,0.1352742165327072,0.1221513375639915,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656967759132385,0.050000000745058,0.0481345951557159,293.15985107421875,297.1499938964844,293.1499938964844,0.0816337615251541,-1515.8677978515625,304.1495056152344,0.7962424755096436,0.1369883269071579,0.0962723568081855,293.12603759765625,297.1499938964844,293.1499938964844,0.1708664000034332,-3705.615478515625,304.1471252441406,0.9744576811790466,0.2483031749725341,0.235385313630104,293.2055358886719,297.1499938964844,293.1499938964844,0.0038620985578745,-1456.2705078125,296.4099426269531,0.5656967759132385,0.050000000745058,0.2283297926187515,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,283.8909606933594,293.2079467773437,291.1379089355469,1.0,0.1890931129455566,0.8060380220413208,0.8060380220413208,1.0,1.0,-0.8763862252235413,0.3636194467544555,0.5127667784690857,0.1620458662509918,0.0,0.0,0.2292424142360687,24.68011474609375,25.0,1.2348403930664062,-5523.05322265625,75.00164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.122838445007801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626558601856231,0.1626601815223693,-4.317577349866042e-06,0.0,0.0001246653991984,0.0,0.0,6.522426605224609,0.0,0.0,0.0,0.2799732089042663,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807793885469436,-1933.4359130859373,304.1472473144531,0.7943710684776306,0.1360255479812622,0.1228226348757743,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658996105194092,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819168165326118,-1519.9521484375,304.1492004394531,0.7972513437271118,0.1373888552188873,0.0965413525700569,293.12554931640625,297.1499938964844,293.1499938964844,0.1714524775743484,-3715.734375,304.1471252441406,0.975583553314209,0.2490074932575225,0.2360464483499527,293.2021179199219,297.1499938964844,293.1499938964844,0.0038545138668268,-1453.471923828125,296.4007568359375,0.5658996105194092,0.050000000745058,0.228323757648468,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,283.8827514648437,293.2066650390625,291.138916015625,1.0,0.1892621517181396,0.8060094714164734,0.8060094714164734,1.0,1.0,-0.878299355506897,0.3647379577159881,0.5135613679885864,0.1617191284894943,0.0,0.0,0.2306691855192184,24.654260635375977,25.0,1.352343201637268,-5543.18896484375,75.2940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235202103853225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635794937610626,0.1635838150978088,-4.319443178246729e-06,0.0,0.0001253573136636,0.0,0.0,6.563994407653809,0.0,0.0,0.0,0.2801373898983001,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807793885469436,-1933.4359130859373,304.1472473144531,0.7943710684776306,0.1360255479812622,0.1228226348757743,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658996105194092,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819168165326118,-1519.9521484375,304.1492004394531,0.7972513437271118,0.1373888552188873,0.0965413525700569,293.12554931640625,297.1499938964844,293.1499938964844,0.1714524775743484,-3715.734375,304.1471252441406,0.975583553314209,0.2490074932575225,0.2360464483499527,293.2021179199219,297.1499938964844,293.1499938964844,0.0038545138668268,-1453.471923828125,296.4007568359375,0.5658996105194092,0.050000000745058,0.228323757648468,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,283.8827514648437,293.2066650390625,291.138916015625,1.0,0.1892621517181396,0.8060094714164734,0.8060094714164734,1.0,1.0,-0.878299355506897,0.3647379577159881,0.5135613679885864,0.1617191284894943,0.0,0.0,0.2306691855192184,24.654260635375977,25.0,1.352343201637268,-5543.18896484375,75.2940902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.1235202103853225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635794937610626,0.1635838150978088,-4.319443178246729e-06,0.0,0.0001253573136636,0.0,0.0,6.563994407653809,0.0,0.0,0.0,0.2801373898983001,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813495144248008,-1943.950927734375,304.147216796875,0.7961164116859436,0.1367817968130111,0.1234995350241661,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661020874977112,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822405219078064,-1524.621337890625,304.14892578125,0.7983615398406982,0.1378400176763534,0.0968467146158218,293.1251220703125,297.1499938964844,293.1499938964844,0.1720453649759292,-3725.965576171875,304.1470947265625,0.9767040610313416,0.2497172951698303,0.2367134541273117,293.1986999511719,297.1499938964844,293.1499938964844,0.0038478618953377,-1451.014404296875,296.3927307128906,0.5661020874977112,0.050000000745058,0.2283177375793457,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,283.8754577636719,293.2054748535156,291.13983154296875,1.0,0.1894426196813583,0.8059809803962708,0.8059809803962708,1.0,1.0,-0.8802698850631714,0.365843117237091,0.5144267678260803,0.1615026891231537,0.0,0.0,0.2319772690534591,24.63100242614746,25.0,1.3098090887069702,-5562.78076171875,75.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241905391216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644289195537567,0.1644332408905029,-4.321158485254273e-06,0.0,0.0001260376157006,0.0,0.0,6.60227632522583,0.0,0.0,0.0,0.2802886366844177,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813495144248008,-1943.950927734375,304.147216796875,0.7961164116859436,0.1367817968130111,0.1234995350241661,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5661020874977112,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822405219078064,-1524.621337890625,304.14892578125,0.7983615398406982,0.1378400176763534,0.0968467146158218,293.1251220703125,297.1499938964844,293.1499938964844,0.1720453649759292,-3725.965576171875,304.1470947265625,0.9767040610313416,0.2497172951698303,0.2367134541273117,293.1986999511719,297.1499938964844,293.1499938964844,0.0038478618953377,-1451.014404296875,296.3927307128906,0.5661020874977112,0.050000000745058,0.2283177375793457,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,283.8754577636719,293.2054748535156,291.13983154296875,1.0,0.1894426196813583,0.8059809803962708,0.8059809803962708,1.0,1.0,-0.8802698850631714,0.365843117237091,0.5144267678260803,0.1615026891231537,0.0,0.0,0.2319772690534591,24.63100242614746,25.0,1.3098090887069702,-5562.78076171875,75.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241905391216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644289195537567,0.1644332408905029,-4.321158485254273e-06,0.0,0.0001260376157006,0.0,0.0,6.60227632522583,0.0,0.0,0.0,0.2802886366844177,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819214731454849,-1954.5103759765625,304.1471862792969,0.7978625297546387,0.1375405192375183,0.1241790503263473,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663043856620789,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0825998112559318,-1529.8031005859375,304.148681640625,0.7995608448982239,0.1383363902568817,0.0971842780709266,293.12469482421875,297.1499938964844,293.1499938964844,0.1726424843072891,-3736.262451171875,304.1470642089844,0.9778165221214294,0.250430703163147,0.2373842149972915,293.1953125,297.1499938964844,293.1499938964844,0.0038421002682298,-1448.8797607421875,296.3858337402344,0.5663043856620789,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,283.8690795898437,293.204345703125,291.1407165527344,1.0,0.1896329820156097,0.8059471249580383,0.8059471249580383,1.0,1.0,-0.882286787033081,0.3669300973415375,0.515356719493866,0.1613929718732834,0.0,0.0,0.2331706881523132,24.61018180847168,25.0,1.2635550498962402,-5581.86865234375,75.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248344779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652096956968307,0.1652140170335769,-4.322743279772112e-06,0.0,0.0001266911276616,0.0,0.0,6.637524604797363,0.0,0.0,0.0,0.2804279625415802,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819214731454849,-1954.5103759765625,304.1471862792969,0.7978625297546387,0.1375405192375183,0.1241790503263473,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663043856620789,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0825998112559318,-1529.8031005859375,304.148681640625,0.7995608448982239,0.1383363902568817,0.0971842780709266,293.12469482421875,297.1499938964844,293.1499938964844,0.1726424843072891,-3736.262451171875,304.1470642089844,0.9778165221214294,0.250430703163147,0.2373842149972915,293.1953125,297.1499938964844,293.1499938964844,0.0038421002682298,-1448.8797607421875,296.3858337402344,0.5663043856620789,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,283.8690795898437,293.204345703125,291.1407165527344,1.0,0.1896329820156097,0.8059471249580383,0.8059471249580383,1.0,1.0,-0.882286787033081,0.3669300973415375,0.515356719493866,0.1613929718732834,0.0,0.0,0.2331706881523132,24.61018180847168,25.0,1.2635550498962402,-5581.86865234375,75.92127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248344779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652096956968307,0.1652140170335769,-4.322743279772112e-06,0.0,0.0001266911276616,0.0,0.0,6.637524604797363,0.0,0.0,0.0,0.2804279625415802,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824944600462913,-1965.0992431640625,304.14715576171875,0.7996074557304382,0.1383007168769836,0.1248600780963897,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665072798728943,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0829932764172554,-1535.478515625,304.1484680175781,0.8008459210395813,0.138876274228096,0.0975527837872505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732432693243026,-3746.614501953125,304.14703369140625,0.978920578956604,0.2511469721794128,0.2380578070878982,293.19189453125,297.1499938964844,293.1499938964844,0.0038372529670596,-1447.0780029296875,296.380126953125,0.5665072798728943,0.050000000745058,0.2283057123422622,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,283.86358642578125,293.2032470703125,291.1415710449219,1.0,0.1898324787616729,0.8059133291244507,0.8059133291244507,1.0,1.0,-0.8843460083007812,0.3679979741573334,0.5163480639457703,0.1613887101411819,0.0,0.0,0.2342507243156433,24.591629028320312,25.0,1.191508412361145,-5600.3818359375,76.25312805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254390031099319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165920004248619,0.1659243255853653,-4.32419392382144e-06,0.0,0.0001273046364076,0.0,0.0,6.669642925262451,0.0,0.0,0.0,0.2805550396442413,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824944600462913,-1965.0992431640625,304.14715576171875,0.7996074557304382,0.1383007168769836,0.1248600780963897,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665072798728943,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0829932764172554,-1535.478515625,304.1484680175781,0.8008459210395813,0.138876274228096,0.0975527837872505,293.12432861328125,297.1499938964844,293.1499938964844,0.1732432693243026,-3746.614501953125,304.14703369140625,0.978920578956604,0.2511469721794128,0.2380578070878982,293.19189453125,297.1499938964844,293.1499938964844,0.0038372529670596,-1447.0780029296875,296.380126953125,0.5665072798728943,0.050000000745058,0.2283057123422622,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,283.86358642578125,293.2032470703125,291.1415710449219,1.0,0.1898324787616729,0.8059133291244507,0.8059133291244507,1.0,1.0,-0.8843460083007812,0.3679979741573334,0.5163480639457703,0.1613887101411819,0.0,0.0,0.2342507243156433,24.591629028320312,25.0,1.191508412361145,-5600.3818359375,76.25312805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,304.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254390031099319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165920004248619,0.1659243255853653,-4.32419392382144e-06,0.0,0.0001273046364076,0.0,0.0,6.669642925262451,0.0,0.0,0.0,0.2805550396442413,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827812328934669,-1970.402587890625,304.14715576171875,0.8004793524742126,0.1386811137199401,0.1252009272575378,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666093826293945,0.050000000745058,0.0481288805603981,293.14666748046875,297.1499938964844,293.1499938964844,0.0832025334239006,-1538.4976806640625,304.1483764648437,0.8015199303627014,0.139162078499794,0.0977483391761779,293.1241760253906,297.1499938964844,293.1499938964844,0.1735450476408004,-3751.811767578125,304.14703369140625,0.9794697165489196,0.251505970954895,0.2383955121040344,293.190185546875,297.1499938964844,293.1499938964844,0.0038351849652826,-1446.30712890625,296.3777160644531,0.5666093826293945,0.050000000745058,0.2283026874065399,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,283.8611755371094,293.20269775390625,291.1419677734375,1.0,0.1899354606866836,0.8058964014053345,0.8058964014053345,1.0,1.0,-0.8853906989097595,0.3685244619846344,0.5168662667274475,0.1614259183406829,0.0,0.0,0.2347504943609237,24.58313369750977,25.0,1.1453778743743896,-5609.41455078125,76.42328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257228404283523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662496477365493,0.1662539839744568,-4.324868768890156e-06,0.0,0.0001275927061215,0.0,0.0,6.684564590454102,0.0,0.0,0.0,0.2806141078472137,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830680653452873,-1975.709716796875,304.14715576171875,0.8013511300086975,0.1390615999698639,0.125541865825653,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667123794555664,0.050000000745058,0.0481282360851764,293.1453857421875,297.1499938964844,293.1499938964844,0.0834188237786293,-1541.618896484375,304.1482849121094,0.802212119102478,0.1394569128751754,0.0979502275586128,293.1239929199219,297.1499938964844,293.1499938964844,0.1738475859165191,-3757.020751953125,304.14703369140625,0.980017364025116,0.2518655061721802,0.238733634352684,293.1884765625,297.1499938964844,293.1499938964844,0.0038333272095769,-1445.61328125,296.37554931640625,0.5667123794555664,0.050000000745058,0.2282996326684951,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,283.85894775390625,293.2021484375,291.142333984375,1.0,0.190040186047554,0.8058758974075317,0.8058758974075317,1.0,1.0,-0.886443555355072,0.3690448701381683,0.5173987150192261,0.1614888459444046,0.0,0.0,0.2352282702922821,24.575061798095703,25.0,1.0964477062225342,-5618.3076171875,76.59581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259948760271072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665653139352798,0.166569635272026,-4.325515874370467e-06,0.0,0.0001278687850572,0.0,0.0,6.698861598968506,0.0,0.0,0.0,0.2806707322597503,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.083641730248928,-1986.3311767578125,304.14715576171875,0.8030937910079956,0.1398223489522934,0.1262236982583999,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669212937355042,0.050000000745058,0.048126932233572,293.1429138183594,297.1499938964844,293.1499938964844,0.0838736966252327,-1548.185546875,304.1481018066406,0.8036538362503052,0.1400748044252395,0.098374143242836,293.1236877441406,297.1499938964844,293.1499938964844,0.1744550615549087,-3767.473876953125,304.1470031738281,0.98110830783844,0.2525857388973236,0.239411175251007,293.1850891113281,297.1499938964844,293.1499938964844,0.0038303027395159,-1444.47900390625,296.37213134765625,0.5669212937355042,0.050000000745058,0.2282934486865997,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,283.85516357421875,293.2010192871094,291.14306640625,1.0,0.1902550607919693,0.805834949016571,0.805834949016571,1.0,1.0,-0.8885747790336609,0.3700683414936065,0.5185064673423767,0.1616936475038528,0.0,0.0,0.2361160516738891,24.560199737548828,25.0,0.9916160106658936,-5635.62548828125,76.94822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.126498207449913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671532988548278,0.1671576201915741,-4.326723228587071e-06,0.0,0.0001283796009374,0.0,0.0,6.725515365600586,0.0,0.0,0.0,0.2807762920856476,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.083641730248928,-1986.3311767578125,304.14715576171875,0.8030937910079956,0.1398223489522934,0.1262236982583999,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669212937355042,0.050000000745058,0.048126932233572,293.1429138183594,297.1499938964844,293.1499938964844,0.0838736966252327,-1548.185546875,304.1481018066406,0.8036538362503052,0.1400748044252395,0.098374143242836,293.1236877441406,297.1499938964844,293.1499938964844,0.1744550615549087,-3767.473876953125,304.1470031738281,0.98110830783844,0.2525857388973236,0.239411175251007,293.1850891113281,297.1499938964844,293.1499938964844,0.0038303027395159,-1444.47900390625,296.37213134765625,0.5669212937355042,0.050000000745058,0.2282934486865997,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,283.85516357421875,293.2010192871094,291.14306640625,1.0,0.1902550607919693,0.805834949016571,0.805834949016571,1.0,1.0,-0.8885747790336609,0.3700683414936065,0.5185064673423767,0.1616936475038528,0.0,0.0,0.2361160516738891,24.560199737548828,25.0,0.9916160106658936,-5635.62548828125,76.94822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.126498207449913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671532988548278,0.1671576201915741,-4.326723228587071e-06,0.0,0.0001283796009374,0.0,0.0,6.725515365600586,0.0,0.0,0.0,0.2807762920856476,4.0,0.0,1.0
