time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842149704694747,-1996.953857421875,304.14715576171875,0.8048351407051086,0.1405822038650512,0.1269048601388931,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671353936195374,0.050000000745058,0.0481255985796451,293.1405944824219,297.1499938964844,293.1499938964844,0.084355778992176,-1555.1485595703125,304.1479187011719,0.8051662445068359,0.140727236866951,0.0988225787878036,293.1234130859375,297.1499938964844,293.1499938964844,0.1750653088092804,-3777.968017578125,304.14697265625,0.9821941256523132,0.2533071041107178,0.240089863538742,293.18170166015625,297.1499938964844,293.1499938964844,0.0038281716406345,-1443.6727294921875,296.3697814941406,0.5671353936195374,0.050000000745058,0.2282871156930923,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,283.85223388671875,293.1998596191406,291.1436767578125,1.0,0.1904763579368591,0.8057940602302551,0.8057940602302551,1.0,1.0,-0.8907358646392822,0.3710660338401794,0.519669771194458,0.1620052754878997,0.0,0.0,0.236925795674324,24.546859741210938,25.0,0.8759658932685852,-5652.30615234375,77.3094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269480586051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676906198263168,0.167694941163063,-4.327826900407672e-06,0.0,0.0001288361527258,0.0,0.0,6.74989652633667,0.0,0.0,0.0,0.2808728814125061,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842149704694747,-1996.953857421875,304.14715576171875,0.8048351407051086,0.1405822038650512,0.1269048601388931,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671353936195374,0.050000000745058,0.0481255985796451,293.1405944824219,297.1499938964844,293.1499938964844,0.084355778992176,-1555.1485595703125,304.1479187011719,0.8051662445068359,0.140727236866951,0.0988225787878036,293.1234130859375,297.1499938964844,293.1499938964844,0.1750653088092804,-3777.968017578125,304.14697265625,0.9821941256523132,0.2533071041107178,0.240089863538742,293.18170166015625,297.1499938964844,293.1499938964844,0.0038281716406345,-1443.6727294921875,296.3697814941406,0.5671353936195374,0.050000000745058,0.2282871156930923,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,283.85223388671875,293.1998596191406,291.1436767578125,1.0,0.1904763579368591,0.8057940602302551,0.8057940602302551,1.0,1.0,-0.8907358646392822,0.3710660338401794,0.519669771194458,0.1620052754878997,0.0,0.0,0.236925795674324,24.546859741210938,25.0,0.8759658932685852,-5652.30615234375,77.3094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269480586051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676906198263168,0.167694941163063,-4.327826900407672e-06,0.0,0.0001288361527258,0.0,0.0,6.74989652633667,0.0,0.0,0.0,0.2808728814125061,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847876518964767,-2007.5755615234373,304.14715576171875,0.8065650463104248,0.1413407027721405,0.1275848746299743,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673508644104004,0.050000000745058,0.0481242574751377,293.1383972167969,297.1499938964844,293.1499938964844,0.0848634168505668,-1562.4853515625,304.14776611328125,0.806733250617981,0.1414118856191635,0.0992938578128814,293.1231994628906,297.1499938964844,293.1499938964844,0.1756785809993744,-3788.5078125,304.14697265625,0.9832696318626404,0.2540293335914612,0.2407694011926651,293.17828369140625,297.1499938964844,293.1499938964844,0.0038269332144409,-1443.19580078125,296.3685302734375,0.5673508644104004,0.050000000745058,0.2282807528972625,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,283.8498229980469,293.1986389160156,291.1441650390625,1.0,0.1907033771276474,0.8057472109794617,0.8057472109794617,1.0,1.0,-0.8929239511489868,0.3720521330833435,0.5208717584609985,0.1623822748661041,0.0,0.0,0.2376739829778671,24.534832000732425,25.0,0.688042938709259,-5668.43115234375,77.6788101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273462176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681860983371734,0.1681904345750808,-4.3288418964948505e-06,0.0,0.0001292402303079,0.0,0.0,6.772394180297852,0.0,0.0,0.0,0.2809619903564453,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847876518964767,-2007.5755615234373,304.14715576171875,0.8065650463104248,0.1413407027721405,0.1275848746299743,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673508644104004,0.050000000745058,0.0481242574751377,293.1383972167969,297.1499938964844,293.1499938964844,0.0848634168505668,-1562.4853515625,304.14776611328125,0.806733250617981,0.1414118856191635,0.0992938578128814,293.1231994628906,297.1499938964844,293.1499938964844,0.1756785809993744,-3788.5078125,304.14697265625,0.9832696318626404,0.2540293335914612,0.2407694011926651,293.17828369140625,297.1499938964844,293.1499938964844,0.0038269332144409,-1443.19580078125,296.3685302734375,0.5673508644104004,0.050000000745058,0.2282807528972625,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,283.8498229980469,293.1986389160156,291.1441650390625,1.0,0.1907033771276474,0.8057472109794617,0.8057472109794617,1.0,1.0,-0.8929239511489868,0.3720521330833435,0.5208717584609985,0.1623822748661041,0.0,0.0,0.2376739829778671,24.534832000732425,25.0,0.688042938709259,-5668.43115234375,77.6788101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.1273462176322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681860983371734,0.1681904345750808,-4.3288418964948505e-06,0.0,0.0001292402303079,0.0,0.0,6.772394180297852,0.0,0.0,0.0,0.2809619903564453,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853605940937995,-2018.2130126953125,304.1471252441406,0.8082594871520996,0.1420974731445312,0.1282634139060974,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675631165504456,0.050000000745058,0.048122938722372,293.1363220214844,297.1499938964844,293.1499938964844,0.0853970348834991,-1570.2039794921875,304.14764404296875,0.8083324432373047,0.1421277970075607,0.0997874289751052,293.1229858398437,297.1499938964844,293.1499938964844,0.1762969344854354,-3799.1318359375,304.1469421386719,0.9843286871910096,0.2547522783279419,0.2414496690034866,293.1748962402344,297.1499938964844,293.1499938964844,0.0038266535848379,-1443.0802001953125,296.36834716796875,0.5675631165504456,0.050000000745058,0.2282744944095611,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,283.84747314453125,293.1972961425781,291.1444091796875,1.0,0.190935805439949,0.805700421333313,0.805700421333313,1.0,1.0,-0.8951380252838135,0.3730436563491821,0.5220943689346313,0.1627810150384903,0.0,0.0,0.2384004294872284,24.52400016784668,25.0,0.3577079474925995,-5684.2978515625,78.05596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276950389146804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168660283088684,0.1686646193265915,-4.329794137447607e-06,0.0,0.0001295942347496,0.0,0.0,6.793912410736084,0.0,0.0,0.0,0.2810470461845398,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853605940937995,-2018.2130126953125,304.1471252441406,0.8082594871520996,0.1420974731445312,0.1282634139060974,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675631165504456,0.050000000745058,0.048122938722372,293.1363220214844,297.1499938964844,293.1499938964844,0.0853970348834991,-1570.2039794921875,304.14764404296875,0.8083324432373047,0.1421277970075607,0.0997874289751052,293.1229858398437,297.1499938964844,293.1499938964844,0.1762969344854354,-3799.1318359375,304.1469421386719,0.9843286871910096,0.2547522783279419,0.2414496690034866,293.1748962402344,297.1499938964844,293.1499938964844,0.0038266535848379,-1443.0802001953125,296.36834716796875,0.5675631165504456,0.050000000745058,0.2282744944095611,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,283.84747314453125,293.1972961425781,291.1444091796875,1.0,0.190935805439949,0.805700421333313,0.805700421333313,1.0,1.0,-0.8951380252838135,0.3730436563491821,0.5220943689346313,0.1627810150384903,0.0,0.0,0.2384004294872284,24.52400016784668,25.0,0.3577079474925995,-5684.2978515625,78.05596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276950389146804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168660283088684,0.1686646193265915,-4.329794137447607e-06,0.0,0.0001295942347496,0.0,0.0,6.793912410736084,0.0,0.0,0.0,0.2810470461845398,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856470167636871,-2023.53466796875,304.1471252441406,0.8090936541557312,0.1424749344587326,0.1286019831895828,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676683187484741,0.050000000745058,0.0481222830712795,293.1353454589844,297.1499938964844,293.1499938964844,0.0856727287173271,-1574.1942138671875,304.1475524902344,0.8091420531272888,0.1424963176250457,0.1000418066978454,293.12286376953125,297.1499938964844,293.1499938964844,0.1766078621149063,-3804.47265625,304.1469421386719,0.9848523139953612,0.255113810300827,0.2417899370193481,293.1731872558594,297.1499938964844,293.1499938964844,0.0038268666248768,-1443.1551513671875,296.36865234375,0.5676683187484741,0.050000000745058,0.2282713949680328,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,283.8463439941406,293.1965637207031,291.1444396972656,1.0,0.1910538375377655,0.8056769967079163,0.8056769967079163,1.0,1.0,-0.8962535858154297,0.3735406398773193,0.5227128863334656,0.1629889160394668,0.0,0.0,0.2387670427560806,24.51899147033692,25.0,0.2011023908853531,-5692.236328125,78.2472152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278537660837173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688981503248214,0.1689024865627288,-4.330263436713722e-06,0.0,0.0001297553244512,0.0,0.0,6.804699897766113,0.0,0.0,0.0,0.281089574098587,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085933156311512,-2028.8529052734373,304.1471252441406,0.809919536113739,0.142851710319519,0.1289399266242981,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677729249000549,0.050000000745058,0.0481216348707675,293.1343688964844,297.1499938964844,293.1499938964844,0.0859536677598953,-1578.2615966796875,304.1474914550781,0.8099572062492371,0.1428713500499725,0.1003007665276527,293.1227722167969,297.1499938964844,293.1499938964844,0.1769195348024368,-3809.82470703125,304.1469421386719,0.9853719472885132,0.2554753422737121,0.2421301752328872,293.1715087890625,297.1499938964844,293.1499938964844,0.003827306209132,-1443.314453125,296.36920166015625,0.5677729249000549,0.050000000745058,0.2282683253288269,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,283.84521484375,293.19580078125,291.1444396972656,1.0,0.1911729425191879,0.8056501746177673,0.8056501746177673,1.0,1.0,-0.8973738551139832,0.3740376234054565,0.5233361721038818,0.1632025092840194,0.0,0.0,0.2391380220651626,24.514244079589844,25.0,0.0693802759051323,-5700.189453125,78.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280039101839065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691387444734573,0.1691430658102035,-4.330735009716591e-06,0.0,0.0001299076975556,0.0,0.0,6.815610408782959,0.0,0.0,0.0,0.2811325192451477,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865040048956871,-2039.4683837890625,304.14715576171875,0.8115472197532654,0.1436025351285934,0.1296135634183883,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679805278778076,0.050000000745058,0.0481203496456146,293.1325378417969,297.1499938964844,293.1499938964844,0.0865310877561569,-1586.624755859375,304.1473693847656,0.8116046786308289,0.1436405330896377,0.1008324474096298,293.12261962890625,297.1499938964844,293.1499938964844,0.1775445342063903,-3820.552001953125,304.1469116210937,0.9863992929458618,0.2561979293823242,0.2428104132413864,293.1680908203125,297.1499938964844,293.1499938964844,0.0038288973737508,-1443.895751953125,296.37115478515625,0.5679805278778076,0.050000000745058,0.2282622158527374,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,283.8430480957031,293.1942138671875,291.1443176269531,1.0,0.1914143562316894,0.8055964112281799,0.8055964112281799,1.0,1.0,-0.8996279835700989,0.3750314116477966,0.5245965719223022,0.1636490821838379,0.0,0.0,0.2398983240127563,24.50553131103516,25.0,-0.1241035759449005,-5716.130859375,78.83049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282825469970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696317046880722,0.1696360409259796,-4.331696800363716e-06,0.0,0.0001301904703723,0.0,0.0,6.837973117828369,0.0,0.0,0.0,0.2812205255031585,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865040048956871,-2039.4683837890625,304.14715576171875,0.8115472197532654,0.1436025351285934,0.1296135634183883,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679805278778076,0.050000000745058,0.0481203496456146,293.1325378417969,297.1499938964844,293.1499938964844,0.0865310877561569,-1586.624755859375,304.1473693847656,0.8116046786308289,0.1436405330896377,0.1008324474096298,293.12261962890625,297.1499938964844,293.1499938964844,0.1775445342063903,-3820.552001953125,304.1469116210937,0.9863992929458618,0.2561979293823242,0.2428104132413864,293.1680908203125,297.1499938964844,293.1499938964844,0.0038288973737508,-1443.895751953125,296.37115478515625,0.5679805278778076,0.050000000745058,0.2282622158527374,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,283.8430480957031,293.1942138671875,291.1443176269531,1.0,0.1914143562316894,0.8055964112281799,0.8055964112281799,1.0,1.0,-0.8996279835700989,0.3750314116477966,0.5245965719223022,0.1636490821838379,0.0,0.0,0.2398983240127563,24.50553131103516,25.0,-0.1241035759449005,-5716.130859375,78.83049011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282825469970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696317046880722,0.1696360409259796,-4.331696800363716e-06,0.0,0.0001301904703723,0.0,0.0,6.837973117828369,0.0,0.0,0.0,0.2812205255031585,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870721712708473,-2050.039794921875,304.14715576171875,0.8131448030471802,0.1443490386009216,0.1302835792303085,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681865811347961,0.050000000745058,0.0481190755963325,293.1308288574219,297.1499938964844,293.1499938964844,0.0871261954307556,-1595.248046875,304.1472473144531,0.8132697939872742,0.1444317698478698,0.1013799980282783,293.1224975585937,297.1499938964844,293.1499938964844,0.1781705021858215,-3831.2880859375,304.1469116210937,0.9874107837677002,0.256919264793396,0.2434896975755691,293.1647033691406,297.1499938964844,293.1499938964844,0.0038313725963234,-1444.8013916015625,296.37420654296875,0.5681865811347961,0.050000000745058,0.2282561808824539,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,283.84100341796875,293.19244384765625,291.1441650390625,1.0,0.1916594058275222,0.8055426478385925,0.8055426478385925,1.0,1.0,-0.9018958210945128,0.3760218322277069,0.5258739590644836,0.1641238182783126,0.0,0.0,0.2406866252422332,24.497802734375,25.0,-0.2403886765241623,-5732.10205078125,79.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285420209169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701434403657913,0.1701477617025375,-4.332692242314806e-06,0.0,0.0001304538163822,0.0,0.0,6.861201286315918,0.0,0.0,0.0,0.2813118696212768,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870721712708473,-2050.039794921875,304.14715576171875,0.8131448030471802,0.1443490386009216,0.1302835792303085,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681865811347961,0.050000000745058,0.0481190755963325,293.1308288574219,297.1499938964844,293.1499938964844,0.0871261954307556,-1595.248046875,304.1472473144531,0.8132697939872742,0.1444317698478698,0.1013799980282783,293.1224975585937,297.1499938964844,293.1499938964844,0.1781705021858215,-3831.2880859375,304.1469116210937,0.9874107837677002,0.256919264793396,0.2434896975755691,293.1647033691406,297.1499938964844,293.1499938964844,0.0038313725963234,-1444.8013916015625,296.37420654296875,0.5681865811347961,0.050000000745058,0.2282561808824539,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,283.84100341796875,293.19244384765625,291.1441650390625,1.0,0.1916594058275222,0.8055426478385925,0.8055426478385925,1.0,1.0,-0.9018958210945128,0.3760218322277069,0.5258739590644836,0.1641238182783126,0.0,0.0,0.2406866252422332,24.497802734375,25.0,-0.2403886765241623,-5732.10205078125,79.22637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285420209169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701434403657913,0.1701477617025375,-4.332692242314806e-06,0.0,0.0001304538163822,0.0,0.0,6.861201286315918,0.0,0.0,0.0,0.2813118696212768,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876365453004837,-2060.54541015625,304.14715576171875,0.8147133588790894,0.1450902670621872,0.1309490352869033,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683912038803101,0.050000000745058,0.0481178127229213,293.12921142578125,297.1499938964844,293.1499938964844,0.0877375602722168,-1604.1099853515625,304.14715576171875,0.8149513602256775,0.1452436596155166,0.1019423604011535,293.12237548828125,297.1499938964844,293.1499938964844,0.17879618704319,-3842.01025390625,304.1468811035156,0.9884061217308044,0.2576388418674469,0.2441673874855041,293.16131591796875,297.1499938964844,293.1499938964844,0.0038347658701241,-1446.041259765625,296.3784484863281,0.5683912038803101,0.050000000745058,0.2282501757144928,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,283.839111328125,293.1905212402344,291.1439514160156,1.0,0.1919077485799789,0.8054832220077515,0.8054832220077515,1.0,1.0,-0.9041740894317628,0.3770054876804352,0.5271685719490051,0.1646296083927154,0.0,0.0,0.2415053844451904,24.49107360839844,25.0,-0.2898273766040802,-5748.06396484375,79.62720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287916600704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706767082214355,0.1706810444593429,-4.333730885264231e-06,0.0,0.0001307071652263,0.0,0.0,6.885429382324219,0.0,0.0,0.0,0.2814071476459503,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876365453004837,-2060.54541015625,304.14715576171875,0.8147133588790894,0.1450902670621872,0.1309490352869033,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683912038803101,0.050000000745058,0.0481178127229213,293.12921142578125,297.1499938964844,293.1499938964844,0.0877375602722168,-1604.1099853515625,304.14715576171875,0.8149513602256775,0.1452436596155166,0.1019423604011535,293.12237548828125,297.1499938964844,293.1499938964844,0.17879618704319,-3842.01025390625,304.1468811035156,0.9884061217308044,0.2576388418674469,0.2441673874855041,293.16131591796875,297.1499938964844,293.1499938964844,0.0038347658701241,-1446.041259765625,296.3784484863281,0.5683912038803101,0.050000000745058,0.2282501757144928,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,283.839111328125,293.1905212402344,291.1439514160156,1.0,0.1919077485799789,0.8054832220077515,0.8054832220077515,1.0,1.0,-0.9041740894317628,0.3770054876804352,0.5271685719490051,0.1646296083927154,0.0,0.0,0.2415053844451904,24.49107360839844,25.0,-0.2898273766040802,-5748.06396484375,79.62720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287916600704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706767082214355,0.1706810444593429,-4.333730885264231e-06,0.0,0.0001307071652263,0.0,0.0,6.885429382324219,0.0,0.0,0.0,0.2814071476459503,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.088196262717247,-2070.96728515625,304.1471862792969,0.8162543177604675,0.1458253264427185,0.131609097123146,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.568594753742218,0.050000000745058,0.0481165573000907,293.1277160644531,297.1499938964844,293.1499938964844,0.0883635655045509,-1613.1865234375,304.1470642089844,0.8166478872299194,0.1460743099451065,0.1025182530283927,293.1222839355469,297.1499938964844,293.1499938964844,0.1794205754995346,-3852.701171875,304.1468811035156,0.9893853068351746,0.2583560049533844,0.2448429316282272,293.15789794921875,297.1499938964844,293.1499938964844,0.0038390988484025,-1447.6214599609375,296.3839111328125,0.568594753742218,0.050000000745058,0.2282442301511764,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,283.83740234375,293.1884460449219,291.14373779296875,1.0,0.192158967256546,0.8054238557815552,0.8054238557815552,1.0,1.0,-0.906459629535675,0.377979964017868,0.5284796357154846,0.165170133113861,0.0,0.0,0.2423536479473114,24.485328674316406,25.0,-0.2953396737575531,-5763.97265625,80.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290406733751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712314933538437,0.1712358295917511,-4.334814548201393e-06,0.0,0.0001309598737861,0.0,0.0,6.9106621742248535,0.0,0.0,0.0,0.2815064489841461,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.088196262717247,-2070.96728515625,304.1471862792969,0.8162543177604675,0.1458253264427185,0.131609097123146,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.568594753742218,0.050000000745058,0.0481165573000907,293.1277160644531,297.1499938964844,293.1499938964844,0.0883635655045509,-1613.1865234375,304.1470642089844,0.8166478872299194,0.1460743099451065,0.1025182530283927,293.1222839355469,297.1499938964844,293.1499938964844,0.1794205754995346,-3852.701171875,304.1468811035156,0.9893853068351746,0.2583560049533844,0.2448429316282272,293.15789794921875,297.1499938964844,293.1499938964844,0.0038390988484025,-1447.6214599609375,296.3839111328125,0.568594753742218,0.050000000745058,0.2282442301511764,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,283.83740234375,293.1884460449219,291.14373779296875,1.0,0.192158967256546,0.8054238557815552,0.8054238557815552,1.0,1.0,-0.906459629535675,0.377979964017868,0.5284796357154846,0.165170133113861,0.0,0.0,0.2423536479473114,24.485328674316406,25.0,-0.2953396737575531,-5763.97265625,80.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290406733751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712314933538437,0.1712358295917511,-4.334814548201393e-06,0.0,0.0001309598737861,0.0,0.0,6.9106621742248535,0.0,0.0,0.0,0.2815064489841461,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884741470217704,-2076.142578125,304.1471862792969,0.8170149326324463,0.1461902260780334,0.1319368779659271,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686963796615601,0.050000000745058,0.0481159314513206,293.12701416015625,297.1499938964844,293.1499938964844,0.0886813700199127,-1617.795166015625,304.1470031738281,0.8175008893013,0.1464957743883133,0.1028106808662414,293.12225341796875,297.1499938964844,293.1499938964844,0.1797320395708084,-3858.030517578125,304.1468811035156,0.989868938922882,0.2587134838104248,0.2451797425746917,293.1561889648437,297.1499938964844,293.1499938964844,0.0038416099268943,-1448.5357666015625,296.3870849609375,0.5686963796615601,0.050000000745058,0.2282412648200988,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,283.83660888671875,293.18731689453125,291.1436462402344,1.0,0.1922855079174041,0.805394172668457,0.805394172668457,1.0,1.0,-0.907603919506073,0.3784627616405487,0.5291411876678467,0.1654544323682785,0.0,0.0,0.2427876442670822,24.482810974121094,25.0,-0.2853977084159851,-5771.896484375,80.23643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291674673557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715163439512252,0.1715206801891327,-4.335372977948282e-06,0.0,0.0001310885563725,0.0,0.0,6.923630714416504,0.0,0.0,0.0,0.2815575003623962,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887506157159805,-2081.291748046875,304.1471862792969,0.8177692294120789,0.1465533971786499,0.1322630941867828,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687978863716125,0.050000000745058,0.0481153056025505,293.1263427734375,297.1499938964844,293.1499938964844,0.0890019237995147,-1622.4437255859375,304.14697265625,0.8183563947677612,0.1469209045171737,0.1031056940555572,293.1222229003906,297.1499938964844,293.1499938964844,0.1800428628921508,-3863.34619140625,304.1468811035156,0.9903486371040344,0.2590702176094055,0.245515838265419,293.1545104980469,297.1499938964844,293.1499938964844,0.0038443459197878,-1449.531005859375,296.3905639648437,0.5687978863716125,0.050000000745058,0.2282382994890213,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,283.8358764648437,293.1861572265625,291.1435546875,1.0,0.1924125701189041,0.8053601980209351,0.8053601980209351,1.0,1.0,-0.9087486267089844,0.3789418935775757,0.5298067331314087,0.1657479107379913,0.0,0.0,0.243226945400238,24.48052024841309,25.0,-0.2672339975833893,-5779.79345703125,80.4412612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1292967945337295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718054860830307,0.1718098223209381,-4.335940957389539e-06,0.0,0.000131219800096,0.0,0.0,6.936801433563232,0.0,0.0,0.0,0.2816093862056732,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892991349101066,-2091.5087890625,304.147216796875,0.8192598819732666,0.1472739428281784,0.1329106092453003,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690008997917175,0.050000000745058,0.0481140576303005,293.12506103515625,297.1499938964844,293.1499938964844,0.0896499827504158,-1631.842529296875,304.1469116210937,0.8200733661651611,0.1477800607681274,0.1037023514509201,293.1221923828125,297.1499938964844,293.1499938964844,0.1806623041629791,-3873.93310546875,304.1468811035156,0.9912963509559632,0.259781002998352,0.246185690164566,293.1510925292969,297.1499938964844,293.1499938964844,0.0038504537660628,-1451.74951171875,296.3983764648437,0.5690008997917175,0.050000000745058,0.2282323688268661,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,283.8345642089844,293.1837158203125,291.1434020996094,1.0,0.1926679611206054,0.8052923083305359,0.8052923083305359,1.0,1.0,-0.911037266254425,0.3798888623714447,0.531148374080658,0.1663640290498733,0.0,0.0,0.2441172003746032,24.47657585144043,25.0,-0.2116438746452331,-5795.49462890625,80.85295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295646280050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723939031362533,0.1723982542753219,-4.337102382123703e-06,0.0,0.0001314916153205,0.0,0.0,6.963633060455322,0.0,0.0,0.0,0.2817151248455047,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892991349101066,-2091.5087890625,304.147216796875,0.8192598819732666,0.1472739428281784,0.1329106092453003,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690008997917175,0.050000000745058,0.0481140576303005,293.12506103515625,297.1499938964844,293.1499938964844,0.0896499827504158,-1631.842529296875,304.1469116210937,0.8200733661651611,0.1477800607681274,0.1037023514509201,293.1221923828125,297.1499938964844,293.1499938964844,0.1806623041629791,-3873.93310546875,304.1468811035156,0.9912963509559632,0.259781002998352,0.246185690164566,293.1510925292969,297.1499938964844,293.1499938964844,0.0038504537660628,-1451.74951171875,296.3983764648437,0.5690008997917175,0.050000000745058,0.2282323688268661,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,283.8345642089844,293.1837158203125,291.1434020996094,1.0,0.1926679611206054,0.8052923083305359,0.8052923083305359,1.0,1.0,-0.911037266254425,0.3798888623714447,0.531148374080658,0.1663640290498733,0.0,0.0,0.2441172003746032,24.47657585144043,25.0,-0.2116438746452331,-5795.49462890625,80.85295867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295646280050277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723939031362533,0.1723982542753219,-4.337102382123703e-06,0.0,0.0001314916153205,0.0,0.0,6.963633060455322,0.0,0.0,0.0,0.2817151248455047,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898405760526657,-2101.594482421875,304.1472473144531,0.8207247853279114,0.1479855626821518,0.1335502564907074,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692033171653748,0.050000000745058,0.0481128133833408,293.1239013671875,297.1499938964844,293.1499938964844,0.0903065875172615,-1641.364990234375,304.1468505859375,0.8217971920967102,0.1486503928899765,0.1043072044849395,293.1221923828125,297.1499938964844,293.1499938964844,0.1812778711318969,-3884.44384765625,304.1469116210937,0.9922270774841307,0.2604874670505523,0.2468515932559967,293.1476745605469,297.1499938964844,293.1499938964844,0.0038574840873479,-1454.2982177734375,296.4074401855469,0.5692033171653748,0.050000000745058,0.2282264828681945,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,283.8334655761719,293.1810302734375,291.143310546875,1.0,0.1929248422384262,0.8052243590354919,0.8052243590354919,1.0,1.0,-0.9133215546607972,0.3808189630508423,0.5325025916099548,0.1670195162296295,0.0,0.0,0.2450180798768997,24.47357940673828,25.0,-0.1443999856710434,-5811.03271484375,81.26692962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298482865095138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729927808046341,0.1729971170425415,-4.338292455940973e-06,0.0,0.0001317794958595,0.0,0.0,6.990979671478272,0.0,0.0,0.0,0.2818229794502258,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898405760526657,-2101.594482421875,304.1472473144531,0.8207247853279114,0.1479855626821518,0.1335502564907074,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692033171653748,0.050000000745058,0.0481128133833408,293.1239013671875,297.1499938964844,293.1499938964844,0.0903065875172615,-1641.364990234375,304.1468505859375,0.8217971920967102,0.1486503928899765,0.1043072044849395,293.1221923828125,297.1499938964844,293.1499938964844,0.1812778711318969,-3884.44384765625,304.1469116210937,0.9922270774841307,0.2604874670505523,0.2468515932559967,293.1476745605469,297.1499938964844,293.1499938964844,0.0038574840873479,-1454.2982177734375,296.4074401855469,0.5692033171653748,0.050000000745058,0.2282264828681945,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,283.8334655761719,293.1810302734375,291.143310546875,1.0,0.1929248422384262,0.8052243590354919,0.8052243590354919,1.0,1.0,-0.9133215546607972,0.3808189630508423,0.5325025916099548,0.1670195162296295,0.0,0.0,0.2450180798768997,24.47357940673828,25.0,-0.1443999856710434,-5811.03271484375,81.26692962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298482865095138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729927808046341,0.1729971170425415,-4.338292455940973e-06,0.0,0.0001317794958595,0.0,0.0,6.990979671478272,0.0,0.0,0.0,0.2818229794502258,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903746858239173,-2111.54345703125,304.14727783203125,0.822165310382843,0.1486878246068954,0.1341816931962967,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694053173065186,0.050000000745058,0.0481115765869617,293.1228332519531,297.1499938964844,293.1499938964844,0.0909698382019996,-1650.9830322265625,304.14678955078125,0.8235254883766174,0.1495294421911239,0.104918472468853,293.1221923828125,297.1499938964844,293.1499938964844,0.1818891316652298,-3894.871337890625,304.1469116210937,0.9931408762931824,0.2611890435218811,0.2475131005048751,293.1442565917969,297.1499938964844,293.1499938964844,0.0038654021918773,-1457.1640625,296.4176940917969,0.5694053173065186,0.050000000745058,0.2282206118106842,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,283.83258056640625,293.1781311035156,291.14324951171875,1.0,0.1931827217340469,0.8051533102989197,0.8051533102989197,1.0,1.0,-0.9155985116958618,0.3817307949066162,0.5338676571846008,0.1677129566669464,0.0,0.0,0.2459224015474319,24.471460342407227,25.0,-0.0702481791377067,-5826.39990234375,81.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130148559808731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735972911119461,0.1736016273498535,-4.339500719652278e-06,0.0,0.0001320842420682,0.0,0.0,7.018622398376465,0.0,0.0,0.0,0.2819321155548095,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903746858239173,-2111.54345703125,304.14727783203125,0.822165310382843,0.1486878246068954,0.1341816931962967,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694053173065186,0.050000000745058,0.0481115765869617,293.1228332519531,297.1499938964844,293.1499938964844,0.0909698382019996,-1650.9830322265625,304.14678955078125,0.8235254883766174,0.1495294421911239,0.104918472468853,293.1221923828125,297.1499938964844,293.1499938964844,0.1818891316652298,-3894.871337890625,304.1469116210937,0.9931408762931824,0.2611890435218811,0.2475131005048751,293.1442565917969,297.1499938964844,293.1499938964844,0.0038654021918773,-1457.1640625,296.4176940917969,0.5694053173065186,0.050000000745058,0.2282206118106842,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,283.83258056640625,293.1781311035156,291.14324951171875,1.0,0.1931827217340469,0.8051533102989197,0.8051533102989197,1.0,1.0,-0.9155985116958618,0.3817307949066162,0.5338676571846008,0.1677129566669464,0.0,0.0,0.2459224015474319,24.471460342407227,25.0,-0.0702481791377067,-5826.39990234375,81.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.130148559808731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735972911119461,0.1736016273498535,-4.339500719652278e-06,0.0,0.0001320842420682,0.0,0.0,7.018622398376465,0.0,0.0,0.0,0.2819321155548095,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909007862210273,-2121.342529296875,304.1473083496094,0.8235811591148376,0.1493799090385437,0.1348040997982025,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696067810058594,0.050000000745058,0.0481103435158729,293.12176513671875,297.1499938964844,293.1499938964844,0.0916459187865257,-1660.7867431640625,304.146728515625,0.8252741098403931,0.1504323035478592,0.1055420190095901,293.1222839355469,297.1499938964844,293.1499938964844,0.1824898272752761,-3905.106689453125,304.1469421386719,0.9940307140350342,0.2618738710880279,0.2481631189584732,293.1408386230469,297.1499938964844,293.1499938964844,0.0038742278702557,-1460.353759765625,296.42919921875,0.5696067810058594,0.050000000745058,0.228214755654335,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,283.83184814453125,293.1750183105469,291.14324951171875,1.0,0.1934412121772766,0.8050822615623474,0.8050822615623474,1.0,1.0,-0.9178655743598938,0.3826243877410888,0.5352411866188049,0.1684420257806778,0.0,0.0,0.2468232214450836,24.470165252685547,25.0,-0.0006479463772848,-5841.5869140625,82.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304655075073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742027401924133,0.1742070764303207,-4.340718533057952e-06,0.0,0.0001324058976024,0.0,0.0,7.0463480949401855,0.0,0.0,0.0,0.2820416986942291,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909007862210273,-2121.342529296875,304.1473083496094,0.8235811591148376,0.1493799090385437,0.1348040997982025,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696067810058594,0.050000000745058,0.0481103435158729,293.12176513671875,297.1499938964844,293.1499938964844,0.0916459187865257,-1660.7867431640625,304.146728515625,0.8252741098403931,0.1504323035478592,0.1055420190095901,293.1222839355469,297.1499938964844,293.1499938964844,0.1824898272752761,-3905.106689453125,304.1469421386719,0.9940307140350342,0.2618738710880279,0.2481631189584732,293.1408386230469,297.1499938964844,293.1499938964844,0.0038742278702557,-1460.353759765625,296.42919921875,0.5696067810058594,0.050000000745058,0.228214755654335,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,283.83184814453125,293.1750183105469,291.14324951171875,1.0,0.1934412121772766,0.8050822615623474,0.8050822615623474,1.0,1.0,-0.9178655743598938,0.3826243877410888,0.5352411866188049,0.1684420257806778,0.0,0.0,0.2468232214450836,24.470165252685547,25.0,-0.0006479463772848,-5841.5869140625,82.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1304655075073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742027401924133,0.1742070764303207,-4.340718533057952e-06,0.0,0.0001324058976024,0.0,0.0,7.0463480949401855,0.0,0.0,0.0,0.2820416986942291,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911613330245018,-2126.195068359375,304.1473083496094,0.8242813944816589,0.1497242301702499,0.1351124942302703,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697073340415955,0.050000000745058,0.0481097288429737,293.1212463378906,297.1499938964844,293.1499938964844,0.0919926986098289,-1665.8154296875,304.1466979980469,0.8261652588844299,0.1508928537368774,0.1058620288968086,293.12237548828125,297.1499938964844,293.1499938964844,0.1827822476625442,-3910.083984375,304.14697265625,0.9944623112678528,0.2622073590755462,0.2484793215990066,293.1391296386719,297.1499938964844,293.1499938964844,0.003878996009007,-1462.075439453125,296.4354248046875,0.5697073340415955,0.050000000745058,0.228211835026741,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,283.83154296875,293.17333984375,291.1432800292969,1.0,0.1935705840587616,0.8050466775894165,0.8050466775894165,1.0,1.0,-0.9189950823783876,0.3830646276473999,0.5359304547309875,0.1688187271356582,0.0,0.0,0.2472708076238632,24.46979522705078,25.0,0.0273887291550636,-5849.1162109375,82.3077163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306299865245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745045930147171,0.1745089292526245,-4.341328349255491e-06,0.0,0.0001325728371739,0.0,0.0,7.060184955596924,0.0,0.0,0.0,0.2820964157581329,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914260596036911,-2131.126708984375,304.1473388671875,0.8249908089637756,0.1500808447599411,0.1354261189699173,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698083639144897,0.050000000745058,0.0481091104447841,293.1208190917969,297.1499938964844,293.1499938964844,0.0923363789916038,-1670.797119140625,304.14666748046875,0.8270478248596191,0.1513408720493316,0.1061790063977241,293.1224975585937,297.1499938964844,293.1499938964844,0.1830712407827377,-3915.00048828125,304.1470031738281,0.9948879480361938,0.2625377476215362,0.248791754245758,293.1374206542969,297.1499938964844,293.1499938964844,0.0038839832413941,-1463.8753662109375,296.4419250488281,0.5698083639144897,0.050000000745058,0.228208914399147,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,283.83123779296875,293.1716003417969,291.143310546875,1.0,0.1937000006437301,0.805007815361023,0.805007815361023,1.0,1.0,-0.9201227426528932,0.383500874042511,0.5366218686103821,0.1692027151584625,0.0,0.0,0.2477161288261413,24.46953010559082,25.0,0.0534375607967376,-5856.61181640625,82.51652526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307977885007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748055964708328,0.1748099327087402,-4.341937255958328e-06,0.0,0.0001327431236859,0.0,0.0,7.073991775512695,0.0,0.0,0.0,0.2821510136127472,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919765159487724,-2141.38525390625,304.1473083496094,0.8264541029930115,0.1508148908615112,0.1360790431499481,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700099468231201,0.050000000745058,0.0481078810989856,293.1202392578125,297.1499938964844,293.1499938964844,0.0929964631795883,-1680.3580322265625,304.1466979980469,0.8287457227706909,0.1522027403116226,0.106787085533142,293.1226806640625,297.1499938964844,293.1499938964844,0.1836423724889755,-3924.71142578125,304.14703369140625,0.9957234859466552,0.2631919980049133,0.2494093030691146,293.1340026855469,297.1499938964844,293.1499938964844,0.0038946627173572,-1467.7269287109375,296.45587158203125,0.5700099468231201,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,283.8306579589844,293.1678161621094,291.14337158203125,1.0,0.1939588338136673,0.8049300909042358,0.8049300909042358,1.0,1.0,-0.9223689436912536,0.3843616545200348,0.5380072593688965,0.1699900031089782,0.0,0.0,0.2485982924699783,24.46947288513184,25.0,0.0792278051376342,-5871.51806640625,82.93437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311425566673278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754035651683807,0.1754079014062881,-4.343150976637844e-06,0.0,0.0001330930244876,0.0,0.0,7.101447105407715,0.0,0.0,0.0,0.2822596728801727,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919765159487724,-2141.38525390625,304.1473083496094,0.8264541029930115,0.1508148908615112,0.1360790431499481,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700099468231201,0.050000000745058,0.0481078810989856,293.1202392578125,297.1499938964844,293.1499938964844,0.0929964631795883,-1680.3580322265625,304.1466979980469,0.8287457227706909,0.1522027403116226,0.106787085533142,293.1226806640625,297.1499938964844,293.1499938964844,0.1836423724889755,-3924.71142578125,304.14703369140625,0.9957234859466552,0.2631919980049133,0.2494093030691146,293.1340026855469,297.1499938964844,293.1499938964844,0.0038946627173572,-1467.7269287109375,296.45587158203125,0.5700099468231201,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,283.8306579589844,293.1678161621094,291.14337158203125,1.0,0.1939588338136673,0.8049300909042358,0.8049300909042358,1.0,1.0,-0.9223689436912536,0.3843616545200348,0.5380072593688965,0.1699900031089782,0.0,0.0,0.2485982924699783,24.46947288513184,25.0,0.0792278051376342,-5871.51806640625,82.93437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311425566673278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754035651683807,0.1754079014062881,-4.343150976637844e-06,0.0,0.0001330930244876,0.0,0.0,7.101447105407715,0.0,0.0,0.0,0.2822596728801727,4.0,0.0,1.0
