time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925088599324226,-2151.30322265625,304.1473083496094,0.8278449773788452,0.1514943838119506,0.1367075592279434,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918005943298,0.050000000745058,0.048106774687767,293.1197814941406,297.1499938964844,293.1499938964844,0.0936383754014968,-1689.6541748046875,304.146728515625,0.8303716778755188,0.1530442237854004,0.1073763668537139,293.1228942871094,297.1499938964844,293.1499938964844,0.1842113733291626,-3934.389892578125,304.1470642089844,0.9965215921401978,0.2638405859470367,0.2500208616256714,293.1305847167969,297.1499938964844,293.1499938964844,0.0039062523283064,-1471.91748046875,296.4708557128906,0.5701918005943298,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,283.82830810546875,293.1607666015625,291.1431579589844,1.0,0.1942164003849029,0.804852306842804,0.804852306842804,1.0,1.0,-0.9245569705963136,0.3851874470710754,0.539369523525238,0.1707909703254699,0.0,0.0,0.2495096325874328,24.472410202026367,25.0,-0.288644939661026,-5886.88818359375,83.34764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314972937107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760104447603225,0.1760147809982299,-4.344365606812062e-06,0.0,0.0001334530388703,0.0,0.0,7.1293110847473145,0.0,0.0,0.0,0.2823699116706848,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925088599324226,-2151.30322265625,304.1473083496094,0.8278449773788452,0.1514943838119506,0.1367075592279434,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918005943298,0.050000000745058,0.048106774687767,293.1197814941406,297.1499938964844,293.1499938964844,0.0936383754014968,-1689.6541748046875,304.146728515625,0.8303716778755188,0.1530442237854004,0.1073763668537139,293.1228942871094,297.1499938964844,293.1499938964844,0.1842113733291626,-3934.389892578125,304.1470642089844,0.9965215921401978,0.2638405859470367,0.2500208616256714,293.1305847167969,297.1499938964844,293.1499938964844,0.0039062523283064,-1471.91748046875,296.4708557128906,0.5701918005943298,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,283.82830810546875,293.1607666015625,291.1431579589844,1.0,0.1942164003849029,0.804852306842804,0.804852306842804,1.0,1.0,-0.9245569705963136,0.3851874470710754,0.539369523525238,0.1707909703254699,0.0,0.0,0.2495096325874328,24.472410202026367,25.0,-0.288644939661026,-5886.88818359375,83.34764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314972937107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760104447603225,0.1760147809982299,-4.344365606812062e-06,0.0,0.0001334530388703,0.0,0.0,7.1293110847473145,0.0,0.0,0.0,0.2823699116706848,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929850712418556,-2160.166259765625,304.1474304199219,0.8292154669761658,0.1521089971065521,0.1372678577899933,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704708099365234,0.050000000745058,0.0481050834059715,293.11590576171875,297.1499938964844,293.1499938964844,0.0945347622036933,-1702.68701171875,304.1462707519531,0.8326858878135681,0.1545796543359756,0.1082075387239456,293.12310791015625,297.1499938964844,293.1499938964844,0.1847763061523437,-3943.99755859375,304.1471252441406,0.9974089860916138,0.2644846737384796,0.2506274580955505,293.12713623046875,297.1499938964844,293.1499938964844,0.0039188093505799,-1476.4564208984375,296.487060546875,0.5704708099365234,0.050000000745058,0.2281897962093353,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,283.8260192871094,293.1537780761719,291.1429138183594,1.0,0.1944762170314788,0.804770827293396,0.804770827293396,1.0,1.0,-0.9269431829452516,0.3860990703105926,0.5408441424369812,0.1716383993625641,0.0,0.0,0.250467300415039,24.46297073364257,25.0,-0.3966076374053955,-5903.373046875,83.7801742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318625062704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766574084758758,0.1766617596149444,-4.345649813330965e-06,0.0,0.0001338236907031,0.0,0.0,7.159029483795166,0.0,0.0,0.0,0.2824871242046356,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929850712418556,-2160.166259765625,304.1474304199219,0.8292154669761658,0.1521089971065521,0.1372678577899933,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704708099365234,0.050000000745058,0.0481050834059715,293.11590576171875,297.1499938964844,293.1499938964844,0.0945347622036933,-1702.68701171875,304.1462707519531,0.8326858878135681,0.1545796543359756,0.1082075387239456,293.12310791015625,297.1499938964844,293.1499938964844,0.1847763061523437,-3943.99755859375,304.1471252441406,0.9974089860916138,0.2644846737384796,0.2506274580955505,293.12713623046875,297.1499938964844,293.1499938964844,0.0039188093505799,-1476.4564208984375,296.487060546875,0.5704708099365234,0.050000000745058,0.2281897962093353,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,283.8260192871094,293.1537780761719,291.1429138183594,1.0,0.1944762170314788,0.804770827293396,0.804770827293396,1.0,1.0,-0.9269431829452516,0.3860990703105926,0.5408441424369812,0.1716383993625641,0.0,0.0,0.250467300415039,24.46297073364257,25.0,-0.3966076374053955,-5903.373046875,83.7801742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318625062704086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766574084758758,0.1766617596149444,-4.345649813330965e-06,0.0,0.0001338236907031,0.0,0.0,7.159029483795166,0.0,0.0,0.0,0.2824871242046356,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934471115469932,-2168.781494140625,304.1474914550781,0.8310075402259827,0.1527007967233657,0.1377992331981659,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711670517921448,0.050000000745058,0.0481008999049663,293.10369873046875,297.1499938964844,293.1499938964844,0.0967353731393814,-1734.7718505859375,304.1438293457031,0.8383894562721252,0.1579072177410125,0.1102559044957161,293.1231689453125,297.1499938964844,293.1499938964844,0.1851096004247665,-3949.542236328125,304.1475524902344,0.9984463453292848,0.2651551365852356,0.2509407103061676,293.1236267089844,297.1499938964844,293.1499938964844,0.0039323018863797,-1481.3953857421875,296.50390625,0.5711670517921448,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,283.8232421875,293.1474304199219,291.1413269042969,1.0,0.1947682946920395,0.8046894073486328,0.8046894073486328,1.0,1.0,-0.9303916096687316,0.3874925673007965,0.5428990721702576,0.1726775914430618,0.0,0.0,0.2516563236713409,24.401626586914062,25.0,-2.121327638626098,-5923.86279296875,84.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1322443187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774020940065384,0.1774064302444458,-4.347035883256467e-06,0.0,0.0001342111645499,0.0,0.0,7.193127632141113,0.0,0.0,0.0,0.2826213836669922,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934471115469932,-2168.781494140625,304.1474914550781,0.8310075402259827,0.1527007967233657,0.1377992331981659,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711670517921448,0.050000000745058,0.0481008999049663,293.10369873046875,297.1499938964844,293.1499938964844,0.0967353731393814,-1734.7718505859375,304.1438293457031,0.8383894562721252,0.1579072177410125,0.1102559044957161,293.1231689453125,297.1499938964844,293.1499938964844,0.1851096004247665,-3949.542236328125,304.1475524902344,0.9984463453292848,0.2651551365852356,0.2509407103061676,293.1236267089844,297.1499938964844,293.1499938964844,0.0039323018863797,-1481.3953857421875,296.50390625,0.5711670517921448,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,283.8232421875,293.1474304199219,291.1413269042969,1.0,0.1947682946920395,0.8046894073486328,0.8046894073486328,1.0,1.0,-0.9303916096687316,0.3874925673007965,0.5428990721702576,0.1726775914430618,0.0,0.0,0.2516563236713409,24.401626586914062,25.0,-2.121327638626098,-5923.86279296875,84.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1322443187236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774020940065384,0.1774064302444458,-4.347035883256467e-06,0.0,0.0001342111645499,0.0,0.0,7.193127632141113,0.0,0.0,0.0,0.2826213836669922,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093676634132862,-2173.064697265625,304.1475524902344,0.8318187594413757,0.1529924273490905,0.138060450553894,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714477300643921,0.050000000745058,0.0480992160737514,293.0964660644531,297.1499938964844,293.1499938964844,0.0981795564293861,-1755.7669677734375,304.142333984375,0.841913640499115,0.1599172949790954,0.1115945428609848,293.12274169921875,297.1499938964844,293.1499938964844,0.1849471628665924,-3946.642333984375,304.1482849121094,0.9985374212265016,0.2655754089355469,0.2507250905036926,293.121826171875,297.1499938964844,293.1499938964844,0.0039396989159286,-1484.1123046875,296.51275634765625,0.5714477300643921,0.050000000745058,0.2281619757413864,291.1405944824219,291.1499938964844,273.1499938964844,270.62335205078125,283.8218994140625,293.1441650390625,291.140380859375,1.0,0.1949222087860107,0.8046486377716064,0.8046486377716064,1.0,1.0,-0.9320363998413086,0.3881507515907287,0.5438856482505798,0.1731906831264495,0.0,0.0,0.2523908019065857,24.3807315826416,25.0,-2.20691990852356,-5935.60400390625,84.61064910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1324472427368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778779774904251,0.1778823286294937,-4.347884896560572e-06,0.0,0.0001344171178061,0.0,0.0,7.21488094329834,0.0,0.0,0.0,0.2827060520648956,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939012989401817,-2177.24951171875,304.1475830078125,0.8325671553611755,0.1532818973064422,0.1383199691772461,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716760158538818,0.050000000745058,0.0480978488922119,293.089111328125,297.1499938964844,293.1499938964844,0.0997354760766029,-1778.30810546875,304.1408996582031,0.8456201553344727,0.1620395928621292,0.1130346953868866,293.1218566894531,297.1499938964844,293.1499938964844,0.1846190094947815,-3940.839111328125,304.1492004394531,0.9984004497528076,0.2660951912403106,0.2503273785114288,293.1199645996094,297.1499938964844,293.1499938964844,0.0039473809301853,-1486.90625,296.522216796875,0.5716760158538818,0.050000000745058,0.2281554937362671,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,283.8206787109375,293.1408996582031,291.139892578125,1.0,0.1950784176588058,0.8046001195907593,0.8046001195907593,1.0,1.0,-0.9335911870002748,0.3887666463851928,0.5448245406150818,0.1736901551485061,0.0,0.0,0.2531234622001648,24.366968154907227,25.0,-1.6218364238739014,-5947.50146484375,84.8833999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,305.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1326604485511779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783815771341323,0.1783859133720398,-4.348844868218293e-06,0.0,0.0001346334902336,0.0,0.0,7.238016128540039,0.0,0.0,0.0,0.2827964723110199,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943382084369659,-2185.371826171875,304.14764404296875,0.834019124507904,0.1538541316986084,0.1388331800699234,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721023082733154,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.1030466705560684,-1825.9794921875,304.138427734375,0.8534139394760132,0.1664656996726989,0.1160848885774612,293.1186218261719,297.1499938964844,293.1499938964844,0.1837751269340515,-3926.095703125,304.1508483886719,0.9979238510131836,0.2674623429775238,0.2493567019701004,293.1161804199219,297.1499938964844,293.1499938964844,0.0039635319262743,-1492.7215576171875,296.54302978515625,0.5721023082733154,0.050000000745058,0.2281434237957,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,283.8182373046875,293.13433837890625,291.1397705078125,1.0,0.1953981071710586,0.8045029640197754,0.8045029640197754,1.0,1.0,-0.9366838932037354,0.389989972114563,0.5466939210891724,0.174689844250679,0.0,0.0,0.254509299993515,24.34417724609375,25.0,-0.5155680179595947,-5970.38671875,85.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04913330078125,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.133118525147438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793538182973861,0.1793581694364547,-4.350846666056896e-06,0.0,0.0001350983802694,0.0,0.0,7.2829790115356445,0.0,0.0,0.0,0.2829744517803192,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943382084369659,-2185.371826171875,304.14764404296875,0.834019124507904,0.1538541316986084,0.1388331800699234,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721023082733154,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.1030466705560684,-1825.9794921875,304.138427734375,0.8534139394760132,0.1664656996726989,0.1160848885774612,293.1186218261719,297.1499938964844,293.1499938964844,0.1837751269340515,-3926.095703125,304.1508483886719,0.9979238510131836,0.2674623429775238,0.2493567019701004,293.1161804199219,297.1499938964844,293.1499938964844,0.0039635319262743,-1492.7215576171875,296.54302978515625,0.5721023082733154,0.050000000745058,0.2281434237957,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,283.8182373046875,293.13433837890625,291.1397705078125,1.0,0.1953981071710586,0.8045029640197754,0.8045029640197754,1.0,1.0,-0.9366838932037354,0.389989972114563,0.5466939210891724,0.174689844250679,0.0,0.0,0.254509299993515,24.34417724609375,25.0,-0.5155680179595947,-5970.38671875,85.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04913330078125,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.133118525147438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793538182973861,0.1793581694364547,-4.350846666056896e-06,0.0,0.0001350983802694,0.0,0.0,7.2829790115356445,0.0,0.0,0.0,0.2829744517803192,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947700589895248,-2193.40478515625,304.147705078125,0.8355907797813416,0.1544181406497955,0.1393380463123321,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.062255859375,297.1499938964844,293.1499938964844,0.1064728423953056,-1874.9049072265625,304.1365966796875,0.8615453839302063,0.1709421277046203,0.1192075982689857,293.1142272949219,297.1499938964844,293.1499938964844,0.1831187456846237,-3914.7431640625,304.1516418457031,0.9977824687957764,0.2691489458084106,0.2486123144626617,293.1122741699219,297.1499938964844,293.1499938964844,0.0039808647707104,-1498.970458984375,296.5653991699219,0.5726441144943237,0.050000000745058,0.2281281650066375,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,283.8150939941406,293.1271057128906,291.1392517089844,1.0,0.1957358121871948,0.8044058680534363,0.8044058680534363,1.0,1.0,-0.9401222467422484,0.3913697302341461,0.5487525463104248,0.1757559329271316,0.0,0.0,0.2559486627578735,24.308216094970703,25.0,-0.7876009345054626,-5994.046875,86.03593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336151212453842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803297102451324,0.180334061384201,-4.352829364506761e-06,0.0,0.0001356023713015,0.0,0.0,7.328138828277588,0.0,0.0,0.0,0.2831537127494812,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947700589895248,-2193.40478515625,304.147705078125,0.8355907797813416,0.1544181406497955,0.1393380463123321,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726441144943237,0.050000000745058,0.0480920895934104,293.062255859375,297.1499938964844,293.1499938964844,0.1064728423953056,-1874.9049072265625,304.1365966796875,0.8615453839302063,0.1709421277046203,0.1192075982689857,293.1142272949219,297.1499938964844,293.1499938964844,0.1831187456846237,-3914.7431640625,304.1516418457031,0.9977824687957764,0.2691489458084106,0.2486123144626617,293.1122741699219,297.1499938964844,293.1499938964844,0.0039808647707104,-1498.970458984375,296.5653991699219,0.5726441144943237,0.050000000745058,0.2281281650066375,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,283.8150939941406,293.1271057128906,291.1392517089844,1.0,0.1957358121871948,0.8044058680534363,0.8044058680534363,1.0,1.0,-0.9401222467422484,0.3913697302341461,0.5487525463104248,0.1757559329271316,0.0,0.0,0.2559486627578735,24.308216094970703,25.0,-0.7876009345054626,-5994.046875,86.03593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336151212453842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803297102451324,0.180334061384201,-4.352829364506761e-06,0.0,0.0001356023713015,0.0,0.0,7.328138828277588,0.0,0.0,0.0,0.2831537127494812,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951974540948867,-2201.356689453125,304.14776611328125,0.8371202945709229,0.1549751013517379,0.1398366540670395,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731569528579712,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030002951622,-1923.4986572265625,304.1353759765625,0.8695911765098572,0.1753666847944259,0.1223032772541046,293.109375,297.1499938964844,293.1499938964844,0.1825178861618042,-3904.4169921875,304.152099609375,0.9976754188537598,0.2710377275943756,0.2479375451803207,293.1082458496094,297.1499938964844,293.1499938964844,0.0039995703846216,-1505.71240234375,296.5892944335937,0.5731569528579712,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,283.8121337890625,293.1202087402344,291.1387023925781,1.0,0.1960887312889099,0.8042982220649719,0.8042982220649719,1.0,1.0,-0.943605363368988,0.3927695155143738,0.5508358478546143,0.1768310666084289,0.0,0.0,0.2574981153011322,24.277585983276367,25.0,-0.6295213103294373,-6019.2001953125,86.65670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341507285833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813968420028686,0.1814011931419372,-4.354958491603611e-06,0.0,0.0001361459435429,0.0,0.0,7.377541542053223,0.0,0.0,0.0,0.2833488285541534,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951974540948867,-2201.356689453125,304.14776611328125,0.8371202945709229,0.1549751013517379,0.1398366540670395,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731569528579712,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030002951622,-1923.4986572265625,304.1353759765625,0.8695911765098572,0.1753666847944259,0.1223032772541046,293.109375,297.1499938964844,293.1499938964844,0.1825178861618042,-3904.4169921875,304.152099609375,0.9976754188537598,0.2710377275943756,0.2479375451803207,293.1082458496094,297.1499938964844,293.1499938964844,0.0039995703846216,-1505.71240234375,296.5892944335937,0.5731569528579712,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,283.8121337890625,293.1202087402344,291.1387023925781,1.0,0.1960887312889099,0.8042982220649719,0.8042982220649719,1.0,1.0,-0.943605363368988,0.3927695155143738,0.5508358478546143,0.1768310666084289,0.0,0.0,0.2574981153011322,24.277585983276367,25.0,-0.6295213103294373,-6019.2001953125,86.65670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,305.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341507285833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813968420028686,0.1814011931419372,-4.354958491603611e-06,0.0,0.0001361459435429,0.0,0.0,7.377541542053223,0.0,0.0,0.0,0.2833488285541534,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956158488988876,-2209.13134765625,304.1478271484375,0.8385953307151794,0.1555247902870178,0.140329048037529,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736300349235535,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061945438385,-1971.3424072265625,304.13458251953125,0.8774669766426086,0.1797174364328384,0.1253518909215927,293.1043395996094,297.1499938964844,293.1499938964844,0.1819506734609604,-3894.697509765625,304.15234375,0.997573971748352,0.2730884850025177,0.2473140805959701,293.1042175292969,297.1499938964844,293.1499938964844,0.0040193693712353,-1512.8116455078125,296.6149597167969,0.5736300349235535,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,283.8094482421875,293.11395263671875,291.1386108398437,1.0,0.1964532881975174,0.8041905760765076,0.8041905760765076,1.0,1.0,-0.9470878839492798,0.3941719233989715,0.5529159307479858,0.1779017150402069,0.0,0.0,0.2590315639972687,24.25321578979492,25.0,-0.2020757049322128,-6044.41650390625,87.29096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347240507602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824764758348465,0.1824808418750763,-4.357188572612358e-06,0.0,0.0001367277873214,0.0,0.0,7.427737712860107,0.0,0.0,0.0,0.283547967672348,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956158488988876,-2209.13134765625,304.1478271484375,0.8385953307151794,0.1555247902870178,0.140329048037529,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736300349235535,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1133061945438385,-1971.3424072265625,304.13458251953125,0.8774669766426086,0.1797174364328384,0.1253518909215927,293.1043395996094,297.1499938964844,293.1499938964844,0.1819506734609604,-3894.697509765625,304.15234375,0.997573971748352,0.2730884850025177,0.2473140805959701,293.1042175292969,297.1499938964844,293.1499938964844,0.0040193693712353,-1512.8116455078125,296.6149597167969,0.5736300349235535,0.050000000745058,0.2281005531549453,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,283.8094482421875,293.11395263671875,291.1386108398437,1.0,0.1964532881975174,0.8041905760765076,0.8041905760765076,1.0,1.0,-0.9470878839492798,0.3941719233989715,0.5529159307479858,0.1779017150402069,0.0,0.0,0.2590315639972687,24.25321578979492,25.0,-0.2020757049322128,-6044.41650390625,87.29096984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347240507602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824764758348465,0.1824808418750763,-4.357188572612358e-06,0.0,0.0001367277873214,0.0,0.0,7.427737712860107,0.0,0.0,0.0,0.283547967672348,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958223119378089,-2212.965576171875,304.1478271484375,0.8393113613128662,0.1557967662811279,0.1405728012323379,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738510489463806,0.050000000745058,0.0480849668383598,293.0383605957031,297.1499938964844,293.1499938964844,0.1149906739592552,-1994.8946533203125,304.13433837890625,0.8813177943229675,0.1818557977676391,0.126852348446846,293.101806640625,297.1499938964844,293.1499938964844,0.1816824972629547,-3890.111572265625,304.15240478515625,0.9975257515907288,0.2741676270961761,0.2470224797725677,293.1021728515625,297.1499938964844,293.1499938964844,0.0040296749211847,-1516.498291015625,296.6283569335937,0.5738510489463806,0.050000000745058,0.2280943840742111,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,283.80816650390625,293.1109924316406,291.1386413574219,1.0,0.1966390758752823,0.8041367530822754,0.8041367530822754,1.0,1.0,-0.9488223791122437,0.3948719203472137,0.5539504885673523,0.1784321665763855,0.0,0.0,0.2597888708114624,24.24333572387696,25.0,-0.0338973812758922,-6056.93359375,87.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350230723619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830122023820877,0.1830165684223175,-4.35830770584289e-06,0.0,0.0001370312529616,0.0,0.0,7.452700138092041,0.0,0.0,0.0,0.283647209405899,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960269719362258,-2216.7646484375,304.1478576660156,0.8400124311447144,0.156066820025444,0.1408148556947708,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740613341331482,0.050000000745058,0.048083733767271,293.0348205566406,297.1499938964844,293.1499938964844,0.1166592687368393,-2018.143310546875,304.1341552734375,0.8850976228713989,0.1839643567800521,0.1283333003520965,293.0992431640625,297.1499938964844,293.1499938964844,0.1814255267381668,-3885.72216796875,304.1524353027344,0.9974793195724488,0.2752795219421386,0.2467448711395263,293.10015869140625,297.1499938964844,293.1499938964844,0.0040402482263743,-1520.275390625,296.64215087890625,0.5740613341331482,0.050000000745058,0.2280885279178619,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,283.80694580078125,293.1081848144531,291.1387023925781,1.0,0.1968267410993576,0.8040755391120911,0.8040755391120911,1.0,1.0,-0.9505487084388732,0.3955692946910858,0.5549794435501099,0.1789569407701492,0.0,0.0,0.2605371177196502,24.234973907470703,25.0,0.1173223555088043,-6069.388671875,87.93453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,305.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353289484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183544173836708,0.1835485249757766,-4.359424110589316e-06,0.0,0.0001373416744172,0.0,0.0,7.477517604827881,0.0,0.0,0.0,0.2837459444999695,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964312627911567,-2224.265380859375,304.1478881835937,0.841369092464447,0.1566017270088195,0.1412941217422485,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744490027427673,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360564351081,-2063.568603515625,304.13397216796875,0.8924100995063782,0.1880771219730377,0.131226509809494,293.0941772460937,297.1499938964844,293.1499938964844,0.1809470504522323,-3877.560791015625,304.15240478515625,0.9973924160003662,0.2775927484035492,0.2462325692176818,293.0961303710937,297.1499938964844,293.1499938964844,0.0040621520020067,-1528.0848388671875,296.6707458496094,0.5744490027427673,0.050000000745058,0.2280777543783188,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,283.8045959472656,293.102783203125,291.13897705078125,1.0,0.1972061395645141,0.8039530515670776,0.8039530515670776,1.0,1.0,-0.953965961933136,0.3969540596008301,0.5570119023323059,0.1799859553575515,0.0,0.0,0.2619964778423309,24.222692489624023,25.0,0.3567771315574646,-6094.02978515625,88.58290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359564214944839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845888942480087,0.1845932602882385,-4.361634637461975e-06,0.0,0.0001379784807795,0.0,0.0,7.526352405548096,0.0,0.0,0.0,0.2839404344558716,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964312627911567,-2224.265380859375,304.1478881835937,0.841369092464447,0.1566017270088195,0.1412941217422485,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744490027427673,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360564351081,-2063.568603515625,304.13397216796875,0.8924100995063782,0.1880771219730377,0.131226509809494,293.0941772460937,297.1499938964844,293.1499938964844,0.1809470504522323,-3877.560791015625,304.15240478515625,0.9973924160003662,0.2775927484035492,0.2462325692176818,293.0961303710937,297.1499938964844,293.1499938964844,0.0040621520020067,-1528.0848388671875,296.6707458496094,0.5744490027427673,0.050000000745058,0.2280777543783188,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,283.8045959472656,293.102783203125,291.13897705078125,1.0,0.1972061395645141,0.8039530515670776,0.8039530515670776,1.0,1.0,-0.953965961933136,0.3969540596008301,0.5570119023323059,0.1799859553575515,0.0,0.0,0.2619964778423309,24.222692489624023,25.0,0.3567771315574646,-6094.02978515625,88.58290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359564214944839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845888942480087,0.1845932602882385,-4.361634637461975e-06,0.0,0.0001379784807795,0.0,0.0,7.526352405548096,0.0,0.0,0.0,0.2839404344558716,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968391820788383,-2231.8310546875,304.1479187011719,0.8426897525787354,0.1571497470140457,0.1417788714170456,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747949481010437,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112033128738,-2107.302001953125,304.134033203125,0.8993444442749023,0.1920272558927536,0.1340110599994659,293.0892028808594,297.1499938964844,293.1499938964844,0.1805153340101242,-3870.208984375,304.1523132324219,0.9973134398460388,0.2800152897834778,0.245774894952774,293.0921630859375,297.1499938964844,293.1499938964844,0.0040849847719073,-1536.207763671875,296.7006225585937,0.5747949481010437,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,283.80224609375,293.09771728515625,291.1393737792969,1.0,0.1975888460874557,0.803830623626709,0.803830623626709,1.0,1.0,-0.9573266506195068,0.3983229100704193,0.5590037107467651,0.18098184466362,0.0,0.0,0.263400137424469,24.21577453613281,25.0,0.50117427110672,-6118.26708984375,89.23249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365967094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856008321046829,0.1856051981449127,-4.363793777883984e-06,0.0,0.000138628296554,0.0,0.0,7.573768138885498,0.0,0.0,0.0,0.2841295301914215,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968391820788383,-2231.8310546875,304.1479187011719,0.8426897525787354,0.1571497470140457,0.1417788714170456,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747949481010437,0.050000000745058,0.0480794422328472,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112033128738,-2107.302001953125,304.134033203125,0.8993444442749023,0.1920272558927536,0.1340110599994659,293.0892028808594,297.1499938964844,293.1499938964844,0.1805153340101242,-3870.208984375,304.1523132324219,0.9973134398460388,0.2800152897834778,0.245774894952774,293.0921630859375,297.1499938964844,293.1499938964844,0.0040849847719073,-1536.207763671875,296.7006225585937,0.5747949481010437,0.050000000745058,0.2280681729316711,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,283.80224609375,293.09771728515625,291.1393737792969,1.0,0.1975888460874557,0.803830623626709,0.803830623626709,1.0,1.0,-0.9573266506195068,0.3983229100704193,0.5590037107467651,0.18098184466362,0.0,0.0,0.263400137424469,24.21577453613281,25.0,0.50117427110672,-6118.26708984375,89.23249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365967094898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856008321046829,0.1856051981449127,-4.363793777883984e-06,0.0,0.000138628296554,0.0,0.0,7.573768138885498,0.0,0.0,0.0,0.2841295301914215,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972622036933898,-2239.676025390625,304.1479187011719,0.8440022468566895,0.1577164232730865,0.1422824114561081,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751018524169922,0.050000000745058,0.0480776503682136,293.021728515625,297.1499938964844,293.1499938964844,0.1261621415615081,-2149.069091796875,304.13427734375,0.9059191942214966,0.1957911550998687,0.1366693973541259,293.0843505859375,297.1499938964844,293.1499938964844,0.1801285594701767,-3863.631591796875,304.1521911621094,0.997242271900177,0.2825383245944977,0.2453684210777282,293.0883483886719,297.1499938964844,293.1499938964844,0.0041086734272539,-1544.6185302734375,296.7315673828125,0.5751018524169922,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,283.7999572753906,293.0930480957031,291.1398010253906,1.0,0.1979726403951645,0.8037014603614807,0.8037014603614807,1.0,1.0,-0.9606214761734008,0.3996718823909759,0.5609495639801025,0.1819399148225784,0.0,0.0,0.2647439539432525,24.213611602783203,25.0,0.6024942398071289,-6142.0751953125,89.88040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372399926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865761876106262,0.186580553650856,-4.365888798929518e-06,0.0,0.0001392811536788,0.0,0.0,7.619569778442383,0.0,0.0,0.0,0.28431236743927,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972622036933898,-2239.676025390625,304.1479187011719,0.8440022468566895,0.1577164232730865,0.1422824114561081,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751018524169922,0.050000000745058,0.0480776503682136,293.021728515625,297.1499938964844,293.1499938964844,0.1261621415615081,-2149.069091796875,304.13427734375,0.9059191942214966,0.1957911550998687,0.1366693973541259,293.0843505859375,297.1499938964844,293.1499938964844,0.1801285594701767,-3863.631591796875,304.1521911621094,0.997242271900177,0.2825383245944977,0.2453684210777282,293.0883483886719,297.1499938964844,293.1499938964844,0.0041086734272539,-1544.6185302734375,296.7315673828125,0.5751018524169922,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,283.7999572753906,293.0930480957031,291.1398010253906,1.0,0.1979726403951645,0.8037014603614807,0.8037014603614807,1.0,1.0,-0.9606214761734008,0.3996718823909759,0.5609495639801025,0.1819399148225784,0.0,0.0,0.2647439539432525,24.213611602783203,25.0,0.6024942398071289,-6142.0751953125,89.88040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372399926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865761876106262,0.186580553650856,-4.365888798929518e-06,0.0,0.0001392811536788,0.0,0.0,7.619569778442383,0.0,0.0,0.0,0.28431236743927,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976927280426025,-2247.65576171875,304.1478881835937,0.8452877402305603,0.158292680978775,0.1427961438894271,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753678679466248,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290727853775024,-2188.689208984375,304.1346740722656,0.9124102592468262,0.1993567645549774,0.1391911655664444,293.07965087890625,297.1499938964844,293.1499938964844,0.1797881424427032,-3857.8515625,304.15203857421875,0.9971796870231628,0.2851537764072418,0.2450157403945922,293.0846252441406,297.1499938964844,293.1499938964844,0.0041331592947244,-1553.2918701171875,296.7635498046875,0.5753678679466248,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,283.79791259765625,293.089111328125,291.14031982421875,1.0,0.1983551383018493,0.8035722970962524,0.8035722970962524,1.0,1.0,-0.963830828666687,0.4009921848773956,0.562838613986969,0.1828579157590866,0.0,0.0,0.2660110592842102,24.21621894836425,25.0,0.7465590834617615,-6165.25341796875,90.52262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378766298294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875053197145462,0.187509685754776,-4.367904693935998e-06,0.0,0.000139927258715,0.0,0.0,7.66330623626709,0.0,0.0,0.0,0.2844871580600738,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976927280426025,-2247.65576171875,304.1478881835937,0.8452877402305603,0.158292680978775,0.1427961438894271,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753678679466248,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290727853775024,-2188.689208984375,304.1346740722656,0.9124102592468262,0.1993567645549774,0.1391911655664444,293.07965087890625,297.1499938964844,293.1499938964844,0.1797881424427032,-3857.8515625,304.15203857421875,0.9971796870231628,0.2851537764072418,0.2450157403945922,293.0846252441406,297.1499938964844,293.1499938964844,0.0041331592947244,-1553.2918701171875,296.7635498046875,0.5753678679466248,0.050000000745058,0.2280523180961609,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,283.79791259765625,293.089111328125,291.14031982421875,1.0,0.1983551383018493,0.8035722970962524,0.8035722970962524,1.0,1.0,-0.963830828666687,0.4009921848773956,0.562838613986969,0.1828579157590866,0.0,0.0,0.2660110592842102,24.21621894836425,25.0,0.7465590834617615,-6165.25341796875,90.52262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378766298294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875053197145462,0.187509685754776,-4.367904693935998e-06,0.0,0.000139927258715,0.0,0.0,7.66330623626709,0.0,0.0,0.0,0.2844871580600738,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979100093245506,-2251.680908203125,304.1478881835937,0.8459184169769287,0.1585835665464401,0.1430557370185852,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754857659339905,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304717659950256,-2207.654296875,304.1349182128906,0.9155782461166382,0.2010611891746521,0.1403982937335968,293.0773620605469,297.1499938964844,293.1499938964844,0.1796353608369827,-3855.260498046875,304.1519470214844,0.9971516728401184,0.2864939272403717,0.2448593527078628,293.08282470703125,297.1499938964844,293.1499938964844,0.0041456860490143,-1557.7213134765625,296.7799377441406,0.5754857659339905,0.050000000745058,0.2280490547418594,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,283.7969970703125,293.0873718261719,291.140625,1.0,0.198545217514038,0.8035077452659607,0.8035077452659607,1.0,1.0,-0.9653987884521484,0.4016389548778534,0.5637598633766174,0.1833023577928543,0.0,0.0,0.2666111290454864,24.2192440032959,25.0,0.8130340576171875,-6176.5263671875,90.84051513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381895840167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879481375217437,0.1879525184631347,-4.368874215288088e-06,0.0,0.0001402448542648,0.0,0.0,7.684190273284912,0.0,0.0,0.0,0.2845707237720489,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981284752488136,-2255.726318359375,304.1478576660156,0.846540629863739,0.1588761508464813,0.1433169096708297,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755937695503235,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318309307098388,-2226.031982421875,304.1351928710937,0.9186641573905944,0.2027111202478408,0.141568049788475,293.0751342773437,297.1499938964844,293.1499938964844,0.1794941574335098,-3852.86767578125,304.15185546875,0.9971258640289308,0.2878544628620147,0.2447160482406616,293.0810546875,297.1499938964844,293.1499938964844,0.0041583995334804,-1562.21142578125,296.7965393066406,0.5755937695503235,0.050000000745058,0.2280460745096206,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,283.79620361328125,293.0858459472656,291.1409606933594,1.0,0.1987341493368148,0.8034383058547974,0.8034383058547974,1.0,1.0,-0.9669399261474608,0.402274876832962,0.5646650791168213,0.183737426996231,0.0,0.0,0.2671874761581421,24.2233829498291,28.0,0.8775491118431091,-6187.56103515625,91.15567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,305.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384974122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883752644062042,0.1883796453475952,-4.36981417806237e-06,0.0,0.0001405572693329,0.0,0.0,7.704356670379639,0.0,0.0,0.0,0.2846514582633972,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985997095704078,-2264.49755859375,304.1477966308594,0.8448375463485718,0.1594575345516204,0.1438522487878799,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.573326826095581,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344183832406997,-2260.921630859375,304.13580322265625,0.9205469489097596,0.2057278305292129,0.1437569856643676,293.0733337402344,297.1499938964844,293.1499938964844,0.1821205914020538,-3899.066162109375,304.1466979980469,0.9976392388343812,0.2901279032230377,0.2477128952741623,293.07763671875,297.1499938964844,293.1499938964844,0.0041856486350297,-1571.9954833984375,296.8289489746094,0.573326826095581,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,283.7934265136719,293.0841064453125,291.1383361816406,1.0,0.2003934234380722,0.8032994866371155,0.8032994866371155,1.0,1.0,-0.9738949537277222,0.4052593111991882,0.5686356425285339,0.1854572892189026,0.0,0.0,0.2686737179756164,24.64045524597168,25.0,-4.480240345001221,-6219.8916015625,93.24826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1391045153141021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893087327480316,0.1893131136894226,-4.371648174128495e-06,0.0,0.0001411733974236,0.0,0.0,7.748105525970459,0.0,0.0,0.0,0.2848266065120697,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985997095704078,-2264.49755859375,304.1477966308594,0.8448375463485718,0.1594575345516204,0.1438522487878799,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.573326826095581,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344183832406997,-2260.921630859375,304.13580322265625,0.9205469489097596,0.2057278305292129,0.1437569856643676,293.0733337402344,297.1499938964844,293.1499938964844,0.1821205914020538,-3899.066162109375,304.1466979980469,0.9976392388343812,0.2901279032230377,0.2477128952741623,293.07763671875,297.1499938964844,293.1499938964844,0.0041856486350297,-1571.9954833984375,296.8289489746094,0.573326826095581,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,283.7934265136719,293.0841064453125,291.1383361816406,1.0,0.2003934234380722,0.8032994866371155,0.8032994866371155,1.0,1.0,-0.9738949537277222,0.4052593111991882,0.5686356425285339,0.1854572892189026,0.0,0.0,0.2686737179756164,24.64045524597168,25.0,-4.480240345001221,-6219.8916015625,93.24826049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1391045153141021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893087327480316,0.1893131136894226,-4.371648174128495e-06,0.0,0.0001411733974236,0.0,0.0,7.748105525970459,0.0,0.0,0.0,0.2848266065120697,4.0,0.0,1.0
