time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460754752159119,0.0,0.1443803012371063,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256671071052552,0.0,0.1456880420446396,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362999200821,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8614196777344,0.5735366344451904,0.0,0.2281022816896438,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,283.7935791015625,293.0838623046875,291.1366271972656,0.0,0.0,0.8031606674194336,0.8031606674194336,1.0,1.0,-0.976508855819702,0.4063175916671753,0.5701912641525269,0.1862481385469436,0.0,0.0,0.0,24.644428253173828,60.0,0.7021527886390686,-6253.63671875,93.7872543334961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190959632396698,0.190964013338089,-4.374624950287398e-06,0.0,0.0,0.0,0.0,7.825179576873779,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460754752159119,0.0,0.1443803012371063,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735366344451904,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256671071052552,0.0,0.1456880420446396,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362999200821,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8614196777344,0.5735366344451904,0.0,0.2281022816896438,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,283.7935791015625,293.0838623046875,291.1366271972656,0.0,0.0,0.8031606674194336,0.8031606674194336,1.0,1.0,-0.976508855819702,0.4063175916671753,0.5701912641525269,0.1862481385469436,0.0,0.0,0.0,24.644428253173828,60.0,0.7021527886390686,-6253.63671875,93.7872543334961,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190959632396698,0.190964013338089,-4.374624950287398e-06,0.0,0.0,0.0,0.0,7.825179576873779,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0093078613281,0.0,0.0,0.0006240055081434,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0002767024852801,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5874328613281,0.0,0.0,0.0006082546315155,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,0.0011123453732579,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,0.0013125573750585,291.16064453125,294.1499938964844,273.15399169921875,270.6177978515625,281.4974365234375,287.4117126464844,291.14630126953125,0.0,0.0,0.4818964004516601,0.4818964004516601,1.0,1.0,-0.0047216457314789,0.0088535500690341,-0.0041319043375551,-0.0266090203076601,0.0,0.0,0.0,-0.0277999490499496,60.0,-121.8301010131836,-0.0,-1.5195182641036808e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.284950669389537e-18,4.2898587455541204e-18,-4.908141191965529e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0093078613281,0.0,0.0,0.0006240055081434,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0002767024852801,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5874328613281,0.0,0.0,0.0006082546315155,292.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,0.0011123453732579,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,0.0013125573750585,291.16064453125,294.1499938964844,273.15399169921875,270.6177978515625,281.4974365234375,287.4117126464844,291.14630126953125,0.0,0.0,0.4818964004516601,0.4818964004516601,1.0,1.0,-0.0047216457314789,0.0088535500690341,-0.0041319043375551,-0.0266090203076601,0.0,0.0,0.0,-0.0277999490499496,60.0,-121.8301010131836,-0.0,-1.5195182641036808e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.284950669389537e-18,4.2898587455541204e-18,-4.908141191965529e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9468994140625,0.0,0.0,0.0001158274317276,292.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001106398267438,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5220642089844,0.0,0.0,9.375015361001716e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3043518066406,0.0,0.0,0.000135532929562,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0501403808594,0.0,0.0,0.0005248277448117,291.1607971191406,294.1499938964844,273.1588439941406,270.62115478515625,281.3251037597656,283.7582702636719,291.1440124511719,0.0,0.0,0.3212642669677734,0.3212642669677734,1.0,1.0,-0.0011767406249418,0.0035915083717554,-0.0024147676303982,-0.0315601639449596,0.0,0.0,0.0,-0.0109805837273597,60.0,-63.39707565307617,-0.0,-9.441293968848188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.460022802687858e-21,-1.1385151584672915e-20,1.925128781985059e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9206848144531,0.0,0.0,0.0001003623401629,292.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001055879838531,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,7.80913105700165e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818603515625,0.0,0.0,0.0001058036941685,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307006835937,0.0,0.0,0.000500863941852,291.160888671875,294.1499938964844,273.16552734375,270.6259460449219,281.23565673828125,280.9765930175781,291.1426696777344,0.0,0.0,0.1606321334838867,0.1606321334838867,1.0,1.0,-0.0010692569194361,0.001019982388243,4.927450936520472e-05,-0.0341810807585716,0.0,0.0,0.0,-0.0113116959109902,60.0,-31.695178985595703,-0.0,-7.790026756993029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.825385164412581e-21,-7.343422711529514e-21,2.518037749065326e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.89569091796875,0.0,0.0,0.0001002428907668,292.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.000105558479845,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.476318359375,0.0,0.0,7.796727732056752e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2611389160156,0.0,0.0,0.0001055626853485,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0116577148437,0.0,0.0,0.0005007240106351,291.16094970703125,294.1499938964844,273.1739807128906,270.632080078125,281.1495056152344,278.9225158691406,291.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680202394723,4.870602055007112e-08,0.0010679714614525,-0.035264141857624,0.0,0.0,0.0,-0.0116674583405256,60.0,-19.84809875488281,-0.0,-7.778587018947294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.815048234033151e-21,-7.35379316534197e-21,2.5387449313088202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8708801269531,0.0,0.0,0.0001002609787974,292.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001055791435646,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45428466796875,0.0,0.0,7.798082515364513e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24053955078125,0.0,0.0,0.0001055798056768,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9927062988281,0.0,0.0,0.0005008219741284,291.1610412597656,294.1499938964844,273.1841125488281,270.6395263671875,281.0643005371094,277.4089660644531,291.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.561209678649902,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.814872135035557e-21,-7.353963609784596e-21,2.5390916766974308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8216857910156,0.0,0.0,0.0001003014258458,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001056217734003,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4106750488281,0.0,0.0,7.801227911841124e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997375488281,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9552001953125,0.0,0.0,0.0005010241875424,291.1611633300781,294.1499938964844,273.2091064453125,270.6581726074219,280.89654541015625,275.4770812988281,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430501937866213,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.814868096067722e-21,-7.353966033165297e-21,2.539097533200792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8216857910156,0.0,0.0,0.0001003014258458,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001056217734003,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4106750488281,0.0,0.0,7.801227911841124e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997375488281,0.0,0.0,0.0001056223627529,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9552001953125,0.0,0.0,0.0005010241875424,291.1611633300781,294.1499938964844,273.2091064453125,270.6581726074219,280.89654541015625,275.4770812988281,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430501937866213,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.814868096067722e-21,-7.353966033165297e-21,2.539097533200792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001056641485774,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675842285156,0.0,0.0,7.804357301210985e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1594543457031,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9181823730469,0.0,0.0,0.0005012252368032,291.16131591796875,294.1499938964844,273.2399597167969,270.6813659667969,280.732421875,274.4412841796875,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136274337768556,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7731628417969,0.0,0.0,0.0001003416618914,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001056641485774,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675842285156,0.0,0.0,7.804357301210985e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1594543457031,0.0,0.0,0.000105664730654,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9181823730469,0.0,0.0,0.0005012252368032,291.16131591796875,294.1499938964844,273.2399597167969,270.6813659667969,280.732421875,274.4412841796875,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136274337768556,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252502441406,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001057061745086,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,7.807460497133434e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.11968994140625,0.0,0.0,0.0001057067493093,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816223144531,0.0,0.0,0.0005014245980419,291.1614074707031,294.1499938964844,273.276123046875,270.70867919921875,280.57196044921875,273.8954467773437,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0785551071167,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252502441406,0.0,0.0,0.0001003815705189,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0001057061745086,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3250427246094,0.0,0.0,7.807460497133434e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.11968994140625,0.0,0.0,0.0001057067493093,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816223144531,0.0,0.0,0.0005014245980419,291.1614074707031,294.1499938964844,273.276123046875,270.70867919921875,280.57196044921875,273.8954467773437,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0785551071167,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.67791748046875,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001057477711583,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2830505371094,0.0,0.0,7.810532406438142e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0804443359375,0.0,0.0,0.000105748338683,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84552001953125,0.0,0.0,0.0005016219220124,291.1615295410156,294.1499938964844,273.3170166015625,270.7396545410156,280.4152526855469,273.61865234375,291.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048250198364258,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.67791748046875,0.0,0.0,0.0001004210644168,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001057477711583,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2830505371094,0.0,0.0,7.810532406438142e-05,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0804443359375,0.0,0.0,0.000105748338683,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.84552001953125,0.0,0.0,0.0005016219220124,291.1615295410156,294.1499938964844,273.3170166015625,270.7396545410156,280.4152526855469,273.61865234375,291.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048250198364258,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6545104980469,0.0,0.0,0.0001004406294669,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001057683766703,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.26226806640625,0.0,0.0,7.812054536771029e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610046386719,0.0,0.0,0.000105768944195,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8276672363281,0.0,0.0,0.000501719652675,291.1615600585937,294.1499938964844,273.33905029296875,270.7563781738281,280.3382873535156,273.5409851074219,291.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03348445892334,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6312255859375,0.0,0.0,0.0001004600635496,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.000105788843939,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2416076660156,0.0,0.0,7.813565753167495e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04168701171875,0.0,0.0,0.0001057894041878,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099060058594,0.0,0.0,0.0005018167430534,291.16162109375,294.1499938964844,273.362060546875,270.7738647460937,280.2622375488281,273.4900817871094,291.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018080711364746,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5851135253906,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001058293128153,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20068359375,0.0,0.0,7.81655398895964e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00341796875,0.0,0.0,0.0001058298657881,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77471923828125,0.0,0.0,0.0005020087119191,291.16168212890625,294.1499938964844,273.41070556640625,270.81085205078125,280.11297607421875,273.442626953125,291.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.9850492477417,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5851135253906,0.0,0.0,0.0001004984878818,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001058293128153,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20068359375,0.0,0.0,7.81655398895964e-05,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00341796875,0.0,0.0,0.0001058298657881,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77471923828125,0.0,0.0,0.0005020087119191,291.16168212890625,294.1499938964844,273.41070556640625,270.81085205078125,280.11297607421875,273.442626953125,291.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.9850492477417,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5395812988281,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001058690831996,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602783203125,0.0,0.0,7.819491293048486e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96563720703125,0.0,0.0,0.0001058696288964,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,0.0005021973629482,291.1617431640625,294.1499938964844,273.4623413085937,270.8501892089844,279.9674072265625,273.44091796875,291.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94919776916504,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5395812988281,0.0,0.0,0.0001005362501018,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001058690831996,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602783203125,0.0,0.0,7.819491293048486e-05,291.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96563720703125,0.0,0.0,0.0001058696288964,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.739990234375,0.0,0.0,0.0005021973629482,291.1617431640625,294.1499938964844,273.4623413085937,270.8501892089844,279.9674072265625,273.44091796875,291.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.94919776916504,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49462890625,0.0,0.0,0.0001005732701742,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001059080750565,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,7.822370389476418e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0001059086134773,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7056884765625,0.0,0.0,0.0005023822886869,291.1617736816406,294.1499938964844,273.5164489746094,270.8913879394531,279.8255920410156,273.4647216796875,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910933494567873,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49462890625,0.0,0.0,0.0001005732701742,292.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001059080750565,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,7.822370389476418e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,0.0001059086134773,292.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7056884765625,0.0,0.0,0.0005023822886869,291.1617736816406,294.1499938964844,273.5164489746094,270.8913879394531,279.8255920410156,273.4647216796875,291.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910933494567873,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45025634765625,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001059461865224,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809936523437,0.0,0.0,7.825184729881585e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914794921875,0.0,0.0,0.0001059467176673,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718139648437,0.0,0.0,0.0005025630816817,291.16180419921875,294.1499938964844,273.5723876953125,270.9340209960937,279.6874389648437,273.5032958984375,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870684623718262,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45025634765625,0.0,0.0,0.0001006094535114,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0001059461865224,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809936523437,0.0,0.0,7.825184729881585e-05,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914794921875,0.0,0.0,0.0001059467176673,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718139648437,0.0,0.0,0.0005025630816817,291.16180419921875,294.1499938964844,273.5723876953125,270.9340209960937,279.6874389648437,273.5032958984375,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870684623718262,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.42828369140625,0.0,0.0,0.000100627206848,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001059648784575,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614624023437,0.0,0.0,7.826565706636757e-05,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.87322998046875,0.0,0.0,0.0001059654096025,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.655029296875,0.0,0.0,0.0005026517901569,291.16180419921875,294.1499938964844,273.6009216308594,270.95574951171875,279.6197204589844,273.526123046875,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84995174407959,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.40643310546875,0.0,0.0,0.0001006447200779,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001059833302861,291.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0420837402344,0.0,0.0,7.827927765902132e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551025390625,0.0,0.0,0.000105983854155,292.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63836669921875,0.0,0.0,0.0005027392762713,291.16180419921875,294.1499938964844,273.6296691894531,270.9776916503906,279.55291748046875,273.550537109375,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.828887939453123,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631896972656,0.0,0.0,0.0001006789898383,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001060194117599,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036926269531,0.0,0.0,7.830592949176207e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191833496094,0.0,0.0,0.0001060199356288,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053466796875,0.0,0.0,0.000502910465002,291.1617736816406,294.1499938964844,273.68768310546875,271.0218811035156,279.4220275878906,273.6028137207031,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785987854003906,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631896972656,0.0,0.0,0.0001006789898383,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001060194117599,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036926269531,0.0,0.0,7.830592949176207e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191833496094,0.0,0.0,0.0001060199356288,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6053466796875,0.0,0.0,0.000502910465002,291.1617736816406,294.1499938964844,273.68768310546875,271.0218811035156,279.4220275878906,273.6028137207031,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785987854003906,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,0.0001007121609291,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001060543581843,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9657592773437,0.0,0.0,7.833173003746197e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837219238281,0.0,0.0,0.0001060548675013,292.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,0.0005030761822126,291.1617431640625,294.1499938964844,273.7458190917969,271.0661926269531,279.294677734375,273.6579895019531,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74240493774414,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,0.0001007121609291,292.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001060543581843,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9657592773437,0.0,0.0,7.833173003746197e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7837219238281,0.0,0.0,0.0001060548675013,292.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,0.0005030761822126,291.1617431640625,294.1499938964844,273.7458190917969,271.0661926269531,279.294677734375,273.6579895019531,291.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74240493774414,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782897949219,0.0,0.0,0.0001007441605906,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.00010608806042,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,7.835661381250247e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,0.000106088562461,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54052734375,0.0,0.0,0.0005032360786572,291.16168212890625,294.1499938964844,273.8035888671875,271.1101989746094,279.1708068847656,273.714599609375,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69857406616211,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2782897949219,0.0,0.0,0.0001007441605906,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.00010608806042,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9283142089844,0.0,0.0,7.835661381250247e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74871826171875,0.0,0.0,0.000106088562461,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.54052734375,0.0,0.0,0.0005032360786572,291.16168212890625,294.1499938964844,273.8035888671875,271.1101989746094,279.1708068847656,273.714599609375,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69857406616211,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23663330078125,0.0,0.0,0.0001007749015116,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001061204311554,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913269042969,0.0,0.0,7.838052260922268e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7141418457031,0.0,0.0,0.0001061209331965,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,0.0005033896304666,291.1615905761719,294.1499938964844,273.8603820800781,271.1534729003906,279.0503234863281,273.7716369628906,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654921531677246,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.23663330078125,0.0,0.0,0.0001007749015116,292.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001061204311554,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913269042969,0.0,0.0,7.838052260922268e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7141418457031,0.0,0.0,0.0001061209331965,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086975097656,0.0,0.0,0.0005033896304666,291.1615905761719,294.1499938964844,273.8603820800781,271.1534729003906,279.0503234863281,273.7716369628906,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654921531677246,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21600341796875,0.0,0.0,0.0001007897735689,292.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0001061360962921,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8730163574219,0.0,0.0,7.839209138182923e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6969909667969,0.0,0.0,0.0001061365910572,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4929504394531,0.0,0.0,0.0005034639616496,291.1615295410156,294.1499938964844,273.8882141113281,271.1746826171875,278.9913635253906,273.800048828125,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633294105529783,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.19549560546875,0.0,0.0,0.0001008042963803,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000106151397631,291.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85479736328125,0.0,0.0,7.840339094400406e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6799621582031,0.0,0.0,0.0001061518851201,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.477294921875,0.0,0.0,0.0005035364883951,291.1614685058594,294.1499938964844,273.91558837890625,271.1955261230469,278.9331970214844,273.8282775878906,291.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129899187865e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.611870765686035,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1549072265625,0.0,0.0,0.0001008322651614,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061808507074,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,7.842513878131285e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,0.0001061813381966,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.000503676244989,291.16131591796875,294.1499938964844,273.9687194824219,271.2359619140625,278.8192443847656,273.88385009765625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569849967956545,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
