time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1549072265625,0.0,0.0,0.0001008322651614,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001061808507074,291.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8187561035156,0.0,0.0,7.842513878131285e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.646240234375,0.0,0.0,0.0001061813381966,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,0.000503676244989,291.16131591796875,294.1499938964844,273.9687194824219,271.2359619140625,278.8192443847656,273.88385009765625,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569849967956545,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11480712890625,0.0,0.0,0.0001008587205433,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001062087176251,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831420898437,0.0,0.0,7.844571518944576e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129455566406,0.0,0.0,0.0001062091978383,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,0.0005038084345869,291.1611328125,294.1499938964844,274.0191345214844,271.2743835449219,278.7084655761719,273.9376220703125,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529278755187988,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11480712890625,0.0,0.0,0.0001008587205433,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001062087176251,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7831420898437,0.0,0.0,7.844571518944576e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129455566406,0.0,0.0,0.0001062091978383,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,0.0005038084345869,291.1611328125,294.1499938964844,274.0191345214844,271.2743835449219,278.7084655761719,273.9376220703125,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.529278755187988,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001008835897664,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001062349037965,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479553222656,0.0,0.0,7.846505468478426e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800476074219,0.0,0.0,0.0001062353767338,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0005039326497353,291.1609191894531,294.1499938964844,274.0663146972656,271.310302734375,278.60064697265625,273.98907470703125,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490580558776855,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001008835897664,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001062349037965,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479553222656,0.0,0.0,7.846505468478426e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800476074219,0.0,0.0,0.0001062353767338,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,0.0005039326497353,291.1609191894531,294.1499938964844,274.0663146972656,271.310302734375,278.60064697265625,273.98907470703125,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.490580558776855,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,0.0001009067782433,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001062593364622,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.848309178370982e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0001062598021235,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0005040485411882,291.1606750488281,294.1499938964844,274.1096496582031,271.34332275390625,278.4957580566406,274.0375671386719,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.45417594909668,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,0.0001009067782433,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001062593364622,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,7.848309178370982e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.0,0.0,0.0001062598021235,292.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,0.0005040485411882,291.1606750488281,294.1499938964844,274.1096496582031,271.34332275390625,278.4957580566406,274.0375671386719,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786884799599,60.0,-12.45417594909668,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0167236328125,0.0,0.0,0.0001009177285595,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001062708615791,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6960144042969,0.0,0.0,7.849160465411842e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314636230469,0.0,0.0,0.0001062713272403,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,0.0005041031981818,291.1605224609375,294.1499938964844,274.12969970703125,271.3586120605469,278.4443359375,274.0605163574219,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.436963081359863,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9974670410156,0.0,0.0,0.0001009282204904,292.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001062819210346,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.0,0.0,7.849977555451915e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154724121094,0.0,0.0,0.00010628237942,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,0.0005041556432843,291.160400390625,294.1499938964844,274.1485595703125,271.3729858398437,278.39361572265625,274.08251953125,291.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.420482635498049,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001009478364721,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001063025774783,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.851502596167848e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837646484375,0.0,0.0,0.0001063030358636,292.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0005042536649852,291.1600646972656,294.1499938964844,274.1825256347656,271.39892578125,278.2940673828125,274.12335205078125,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38992977142334,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593200683594,0.0,0.0,0.0001009478364721,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001063025774783,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.851502596167848e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837646484375,0.0,0.0,0.0001063030358636,292.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0005042536649852,291.1600646972656,294.1499938964844,274.1825256347656,271.39892578125,278.2940673828125,274.12335205078125,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38992977142334,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9216613769531,0.0,0.0,0.000100965546153,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001063212330336,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.611572265625,0.0,0.0,7.852879934944212e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.000106321684143,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0005043421406298,291.15972900390625,294.1499938964844,274.2109680175781,271.4206848144531,278.197021484375,274.15948486328125,290.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362927436828612,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9216613769531,0.0,0.0,0.000100965546153,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0001063212330336,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.611572265625,0.0,0.0,7.852879934944212e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,0.000106321684143,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,0.0005043421406298,291.15972900390625,294.1499938964844,274.2109680175781,271.4206848144531,278.197021484375,274.15948486328125,290.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362927436828612,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001009812840493,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001063378076651,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5785217285156,0.0,0.0,7.854103751014918e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0001063382442225,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0005044207791797,291.1593322753906,294.1499938964844,274.2332763671875,271.43780517578125,278.102294921875,274.1903686523437,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339898109436035,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001009812840493,292.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001063378076651,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5785217285156,0.0,0.0,7.854103751014918e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0001063382442225,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0005044207791797,291.1593322753906,294.1499938964844,274.2332763671875,271.43780517578125,278.102294921875,274.1903686523437,290.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339898109436035,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84771728515625,0.0,0.0,0.0001009949628496,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001063522140611,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,7.855167496018112e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,0.0001063526506186,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005044891149736,291.1589050292969,294.1499938964844,274.2489013671875,271.44989013671875,278.0097045898437,274.21539306640625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321261405944824,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84771728515625,0.0,0.0,0.0001009949628496,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001063522140611,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5458679199219,0.0,0.0,7.855167496018112e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,0.0001063526506186,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005044891149736,291.1589050292969,294.1499938964844,274.2489013671875,271.44989013671875,278.0097045898437,274.21539306640625,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.321261405944824,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8295288085937,0.0,0.0,0.0001010010091704,292.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001063585878,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5296936035156,0.0,0.0,7.85563825047575e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,0.0001063590170815,292.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0005045193247497,291.15869140625,294.1499938964844,274.2540283203125,271.45391845703125,277.9641418457031,274.2255554199219,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31371784210205,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114318847656,0.0,0.0,0.0001010065170703,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001063643867382,291.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136108398437,0.0,0.0,7.856066076783463e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001063648160197,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0005045468569733,291.158447265625,294.1499938964844,274.2572937011719,271.45654296875,277.9190979003906,274.2340087890625,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.307429313659668,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0001010158739518,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001063742529368,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48175048828125,0.0,0.0,7.856794400140643e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0001063746749423,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0005045936559326,291.1579284667969,294.1499938964844,274.2578430175781,271.457275390625,277.8302917480469,274.24566650390625,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29882526397705,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,0.0001010158739518,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001063742529368,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48175048828125,0.0,0.0,7.856794400140643e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0001063746749423,292.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0005045936559326,291.1579284667969,294.1499938964844,274.2578430175781,271.457275390625,277.8302917480469,274.24566650390625,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29882526397705,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001010229752864,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001063817253452,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.85734664532356e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001063821473508,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0005046291043981,291.1573791503906,294.1499938964844,274.25,271.45166015625,277.7431030273437,274.2497863769531,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.29586410522461,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001010229752864,292.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001063817253452,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.85734664532356e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001063821473508,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0005046291043981,291.1573791503906,294.1499938964844,274.25,271.45166015625,277.7431030273437,274.2497863769531,290.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502075344324,60.0,-12.29586410522461,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052307128906,0.0,0.0,0.0001010146879707,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.000106373008748,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,7.856701995478943e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0001063734162016,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0005045877187512,291.15679931640625,294.1499938964844,274.2375793457031,271.4430236816406,277.6573791503906,274.24658203125,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.29718017578125,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7052307128906,0.0,0.0,0.0001010146879707,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.000106373008748,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,7.856701995478943e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0001063734162016,292.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,0.0005045877187512,291.15679931640625,294.1499938964844,274.2375793457031,271.4430236816406,277.6573791503906,274.24658203125,290.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.29718017578125,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,0.0001009791521937,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001063355957739,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38848876953125,0.0,0.0,7.853937859181315e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001063360032276,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0005044103018008,291.1561584472656,294.1499938964844,274.2248229980469,271.4349365234375,277.57305908203125,274.2388916015625,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.297295570373535,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,0.0001009791521937,292.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001063355957739,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38848876953125,0.0,0.0,7.853937859181315e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001063360032276,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,0.0005044103018008,291.1561584472656,294.1499938964844,274.2248229980469,271.4349365234375,277.57305908203125,274.2388916015625,290.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.297295570373535,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6535949707031,0.0,0.0,0.0001009518528007,292.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001063068484654,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,7.851814734749496e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294616699219,0.0,0.0,0.0001063072486431,292.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0005042739212512,291.15582275390625,294.1499938964844,274.2182922363281,271.4310607910156,277.53143310546875,274.2340087890625,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.296351432800291,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365966796875,0.0,0.0,0.0001009185725706,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001062718001776,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,7.84922594903037e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0001062722003553,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.0005041076801717,291.15545654296875,294.1499938964844,274.2117004394531,271.4273376464844,277.4901428222656,274.2286682128906,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.294722557067873,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029663085937,0.0,0.0,0.0001008352628559,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001061840739566,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.842745981179178e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0001061844741343,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0005036915536038,291.1547546386719,294.1499938964844,274.1982421875,271.42022705078125,277.4086303710937,274.217041015625,290.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.289523124694824,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029663085937,0.0,0.0,0.0001008352628559,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001061840739566,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.842745981179178e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872863769531,0.0,0.0,0.0001061844741343,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238647460937,0.0,0.0,0.0005036915536038,291.1547546386719,294.1499938964844,274.1982421875,271.42022705078125,277.4086303710937,274.217041015625,290.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.289523124694824,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697631835937,0.0,0.0,0.0001007316604955,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060749855241,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.834688585717231e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001060753711499,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0005031740292906,291.1539611816406,294.1499938964844,274.1844177246094,271.4136047363281,277.3284912109375,274.2044982910156,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437543605083649e-08,0.0010733039816841,-0.0368585661053657,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.2819185256958,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5697631835937,0.0,0.0,0.0001007316604955,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060749855241,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.834688585717231e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001060753711499,292.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0005031740292906,291.1539611816406,294.1499938964844,274.1844177246094,271.4136047363281,277.3284912109375,274.2044982910156,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437543605083649e-08,0.0010733039816841,-0.0368585661053657,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.2819185256958,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369873046875,0.0,0.0,0.0001006103266263,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001059472124325,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,7.825250941095874e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001059475980582,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0005025679711252,291.15313720703125,294.1499938964844,274.1702575683594,271.4073791503906,277.2496643066406,274.1913757324219,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286301031063433e-08,0.0010720108402892,-0.0364630259573459,0.0,0.0,0.0,-0.0118951424956321,60.0,-12.272228240966797,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369873046875,0.0,0.0,0.0001006103266263,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001059472124325,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,7.825250941095874e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001059475980582,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732360839844,0.0,0.0,0.0005025679711252,291.15313720703125,294.1499938964844,274.1702575683594,271.4073791503906,277.2496643066406,274.1913757324219,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286301031063433e-08,0.0010720108402892,-0.0364630259573459,0.0,0.0,0.0,-0.0118951424956321,60.0,-12.272228240966797,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.504638671875,0.0,0.0,0.0001004738951451,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001058035559253,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.814639684511349e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0001058039342751,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0005018865340389,291.1522827148437,294.1499938964844,274.1557922363281,271.4015808105469,277.17218017578125,274.1778259277344,290.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116258384433422e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.260741233825684,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.504638671875,0.0,0.0,0.0001004738951451,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001058035559253,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,7.814639684511349e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0001058039342751,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0005018865340389,291.1522827148437,294.1499938964844,274.1557922363281,271.4015808105469,277.17218017578125,274.1778259277344,290.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116258384433422e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.260741233825684,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886474609375,0.0,0.0,0.0001004008663585,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001057266490533,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,7.808959344401956e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001057270274031,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.0005015216884203,291.1518249511719,294.1499938964844,274.1484375,271.3988342285156,277.1339416503906,274.1708984375,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.254413604736328,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,0.0001003251090878,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001056468754541,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,7.80306727392599e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001056472538039,292.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92388916015625,0.0,0.0,0.0005011432804167,291.1513671875,294.1499938964844,274.1409912109375,271.39617919921875,277.0960388183594,274.16387939453125,290.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.247767448425291,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
