time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.000100166798802,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001054801759892,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,7.790754170855507e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.000105480539787,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0005003525293432,291.150390625,294.1499938964844,274.1258850097656,271.39111328125,277.0211181640625,274.1496276855469,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171662867069,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.233685493469238,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.000100166798802,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001054801759892,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,7.790754170855507e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525207519531,0.0,0.0,0.000105480539787,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0005003525293432,291.150390625,294.1499938964844,274.1258850097656,271.39111328125,277.0211181640625,274.1496276855469,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171662867069,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.233685493469238,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001053063824656,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567077636719,0.0,0.0,7.777917926432565e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.0001053067389875,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0004995281342417,291.1493835449219,294.1499938964844,274.1105041503906,271.3863830566406,276.9474792480469,274.13507080078125,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527803766066882e-08,0.0010655254591256,-0.0344791002571582,0.0,0.0,0.0,-0.0115191247314214,60.0,-12.218788146972656,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101867675781,0.0,0.0,0.0001000017509795,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001053063824656,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567077636719,0.0,0.0,7.777917926432565e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.026611328125,0.0,0.0,0.0001053067389875,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,0.0004995281342417,291.1493835449219,294.1499938964844,274.1105041503906,271.3863830566406,276.9474792480469,274.13507080078125,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527803766066882e-08,0.0010655254591256,-0.0344791002571582,0.0,0.0,0.0,-0.0115191247314214,60.0,-12.218788146972656,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,9.983278869185595e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001051284489221,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,7.764775364194065e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001051288054441,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0004986841231584,291.1483459472656,294.1499938964844,274.09478759765625,271.3819885253906,276.8750305175781,274.1202392578125,290.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282229542732,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203423500061035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795471191406,0.0,0.0,9.983278869185595e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001051284489221,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,7.764775364194065e-05,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001051288054441,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85223388671875,0.0,0.0,0.0004986841231584,291.1483459472656,294.1499938964844,274.09478759765625,271.3819885253906,276.8750305175781,274.1202392578125,290.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282229542732,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.203423500061035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.000104949263914,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.751540397293866e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001049496204359,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0004978341166861,291.1472473144531,294.1499938964844,274.07879638671875,271.3778686523437,276.8038024902344,274.10516357421875,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105144525127344e-08,0.0010619115782901,-0.0333734191954135,0.0,0.0,0.0,-0.0113095957785844,60.0,-12.187925338745115,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,9.966262587113306e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.000104949263914,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.751540397293866e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001049496204359,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0004978341166861,291.1472473144531,294.1499938964844,274.07879638671875,271.3778686523437,276.8038024902344,274.10516357421875,290.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105144525127344e-08,0.0010619115782901,-0.0333734191954135,0.0,0.0,0.0,-0.0113095957785844,60.0,-12.187925338745115,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,9.95778973447159e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001048600461217,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,7.7449505624827e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001048603953677,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.81744384765625,0.0,0.0,0.0004974108887836,291.14666748046875,294.1499938964844,274.0707092285156,271.3758850097656,276.76861572265625,274.0975036621094,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999550769166037e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.180227279663086,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,9.9493823654484e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001047715122695,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758972167969,0.0,0.0,7.738411659374833e-05,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001047718615154,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059997558594,0.0,0.0,0.0004969909787178,291.1460876464844,294.1499938964844,274.0625305175781,271.3739929199219,276.7337341308594,274.0897827148437,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.172614097595217,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001045977114699,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,7.725573959760368e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0001045980534399,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0004961665254086,291.1448669433594,294.1499938964844,274.0459899902344,271.370361328125,276.6647644042969,274.0741882324219,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689066686277783e-08,0.0010583538096398,-0.0322848372161388,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.157774925231934,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900390625,0.0,0.0,9.932876855600624e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001045977114699,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,7.725573959760368e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0001045980534399,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832946777344,0.0,0.0,0.0004961665254086,291.1448669433594,294.1499938964844,274.0459899902344,271.370361328125,276.6647644042969,274.0741882324219,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689066686277783e-08,0.0010583538096398,-0.0322848372161388,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.157774925231934,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001044300879584,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90203857421875,0.0,0.0,0.0001044304226525,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0004953713505528,291.14361572265625,294.1499938964844,274.0291748046875,271.366943359375,276.5968933105469,274.05828857421875,290.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.143692016601562,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.916958515532316e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001044300879584,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,7.713193190284073e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90203857421875,0.0,0.0,0.0001044304226525,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0004953713505528,291.14361572265625,294.1499938964844,274.0291748046875,271.366943359375,276.5968933105469,274.05828857421875,290.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.143692016601562,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,9.901812154566868e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001042705916916,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,7.701412687310949e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0001042709263856,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0004946148255839,291.142333984375,294.1499938964844,274.0120849609375,271.3637084960937,276.53009033203125,274.04217529296875,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.130602836608888,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,9.901812154566868e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001042705916916,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9981994628906,0.0,0.0,7.701412687310949e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0001042709263856,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0004946148255839,291.142333984375,294.1499938964844,274.0120849609375,271.3637084960937,276.53009033203125,274.04217529296875,290.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301911489487338e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.130602836608888,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,7.690353959333152e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0001041211944539,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,0.0004939045757055,291.1409606933594,294.1499938964844,273.9947814941406,271.3606262207031,276.4642944335937,274.0257873535156,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.1187105178833,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040100097656,0.0,0.0,9.887594205792992e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,7.690353959333152e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0001041211944539,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,0.0004939045757055,291.1409606933594,294.1499938964844,273.9947814941406,271.3606262207031,276.4642944335937,274.0257873535156,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.1187105178833,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.88087704172358e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001040501374518,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,7.685129821766168e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8426513671875,0.0,0.0,0.0001040504648699,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060852050781,0.0,0.0,0.000493569066748,291.1402587890625,294.1499938964844,273.98602294921875,271.3591613769531,276.4317932128906,274.0174865722656,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528243146836,1.2040988650596772e-08,0.0010528123239055,-0.0305890478193759,0.0,0.0,0.0,-0.0107820490375161,60.0,-12.113288879394531,-0.0,-7.557375880651308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1760559082031,0.0,0.0,9.874431998468935e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001039822745951,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,7.680116686969995e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309936523437,0.0,0.0,0.0001039825947373,292.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953430175781,0.0,0.0,0.0004932471201755,291.1395568847656,294.1499938964844,273.9772033691406,271.3576965332031,276.3995361328125,274.0091552734375,290.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960666235211193e-08,0.0010521254735067,-0.0303788557648658,0.0,0.0,0.0,-0.0107422303408384,60.0,-12.108216285705566,-0.0,-7.547517810735371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001038557238643,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,7.670769991818815e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078918457031,0.0,0.0,0.0001038560440065,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0004926468245685,291.1381225585937,294.1499938964844,273.9593811035156,271.3548889160156,276.335693359375,273.99224853515625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868807196617,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.09916877746582,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,9.862414299277587e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001038557238643,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,7.670769991818815e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078918457031,0.0,0.0,0.0001038560440065,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67401123046875,0.0,0.0,0.0004926468245685,291.1381225585937,294.1499938964844,273.9593811035156,271.3548889160156,276.335693359375,273.99224853515625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810882938334544e-08,0.001050844672136,-0.0299868807196617,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.09916877746582,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,9.851624781731516e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001037421097862,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990173339844,0.0,0.0,7.662377902306616e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001037424226524,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65289306640625,0.0,0.0,0.0004921078798361,291.1365966796875,294.1499938964844,273.9413452148437,271.3521423339844,276.27276611328125,273.9751281738281,290.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091717720031738,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,9.851624781731516e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001037421097862,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990173339844,0.0,0.0,7.662377902306616e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850341796875,0.0,0.0,0.0001037424226524,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65289306640625,0.0,0.0,0.0004921078798361,291.1365966796875,294.1499938964844,273.9413452148437,271.3521423339844,276.27276611328125,273.9751281738281,290.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.091717720031738,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001036419707816,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,7.654981891391799e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.762451171875,0.0,0.0,0.0001036422836477,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.000491632905323,291.13507080078125,294.1499938964844,273.923095703125,271.3494873046875,276.210693359375,273.957763671875,290.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085970878601074,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001036419707816,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,7.654981891391799e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.762451171875,0.0,0.0,0.0001036422836477,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6320495605469,0.0,0.0,0.000491632905323,291.13507080078125,294.1499938964844,273.923095703125,271.3494873046875,276.210693359375,273.957763671875,290.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085970878601074,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001035557579598,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,7.648613245692104e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.00010355606355,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0004912239382974,291.1334533691406,294.1499938964844,273.9046325683594,271.34686279296875,276.1495056152344,273.94012451171875,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081976890563965,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675354003906,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0001035557579598,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,7.648613245692104e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.00010355606355,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114196777344,0.0,0.0,0.0004912239382974,291.1334533691406,294.1499938964844,273.9046325683594,271.34686279296875,276.1495056152344,273.94012451171875,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.081976890563965,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.830341878114268e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001035179957398,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,7.645824371138588e-05,291.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72906494140625,0.0,0.0,0.00010351830133,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0004910447751171,291.13262939453125,294.1499938964844,273.89532470703125,271.3455505371094,276.1192626953125,273.9311828613281,290.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411114719805935e-08,0.0010474262526258,-0.0289406459778547,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.080680847167969,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.827109897742048e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.000103483966086,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,7.643310527782887e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0001034842644003,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910339355469,0.0,0.0,0.0004908833652734,291.1318054199219,294.1499938964844,273.8859558105469,271.34423828125,276.0892333984375,273.9222106933594,290.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.079843521118164,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.821661660680547e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001034265878843,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,7.639073010068387e-05,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001034268861985,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0004906112444587,291.1300964355469,294.1499938964844,273.8670654296875,271.34161376953125,276.0297546386719,273.904052734375,290.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079463005065918,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.821661660680547e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001034265878843,291.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,7.639073010068387e-05,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001034268861985,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.0004906112444587,291.1300964355469,294.1499938964844,273.8670654296875,271.34161376953125,276.0297546386719,273.904052734375,290.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.079463005065918,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,9.817660611588508e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001033844600897,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,7.6359610829968e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0001033847584039,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0004904113593511,291.1283264160156,294.1499938964844,273.8479919433594,271.3389587402344,275.9710388183594,273.8856506347656,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080925941467283,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9894714355469,0.0,0.0,9.817660611588508e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001033844600897,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,7.6359610829968e-05,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746520996094,0.0,0.0,0.0001033847584039,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0004904113593511,291.1283264160156,294.1499938964844,273.8479919433594,271.3389587402344,275.9710388183594,273.8856506347656,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080925941467283,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001033580556395,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,7.634009671164677e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001033583394018,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0004902860964648,291.1264953613281,294.1499938964844,273.8287353515625,271.3362731933594,275.9130554199219,273.8670349121094,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084342002868652,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001033580556395,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,7.634009671164677e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001033583394018,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0004902860964648,291.1264953613281,294.1499938964844,273.8287353515625,271.3362731933594,275.9130554199219,273.8670349121094,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084342002868652,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,9.814210352487862e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001033481385093,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,7.63327770982869e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,0.0001033484222716,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0004902390646748,291.1246337890625,294.1499938964844,273.8092956542969,271.33349609375,275.8558044433594,273.84814453125,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.089767456054688,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388427734375,0.0,0.0,9.814210352487862e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0001033481385093,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7361755371094,0.0,0.0,7.63327770982869e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6321716308594,0.0,0.0,0.0001033484222716,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0004902390646748,291.1246337890625,294.1499938964844,273.8092956542969,271.33349609375,275.8558044433594,273.84814453125,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.089767456054688,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,9.814369695959611e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001033498119795,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,7.633401401108131e-05,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216735839844,0.0,0.0,0.0001033500957419,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0004902470391243,291.1236877441406,294.1499938964844,273.7995300292969,271.3320617675781,275.82745361328125,273.8385925292969,290.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211904293872976e-08,0.0010457226308062,-0.0284192562103271,0.0,0.0,0.0,-0.0103710358962416,60.0,-12.093297958374023,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
