time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,9.8149583209306e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033560110954,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,7.633859058842063e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001033562948578,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,0.0004902764339931,291.1227111816406,294.1499938964844,273.7897033691406,271.33062744140625,275.79931640625,273.8289794921875,290.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219219331337626e-08,0.001045785145834,-0.0284384004771709,0.0,0.0,0.0,-0.0103746615350246,60.0,-12.097384452819824,-0.0,-7.456823425400216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892822265625,0.0,0.0,9.817443060455844e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001033821827149,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,7.63579155318439e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,0.0001033824592013,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0004904005909338,291.1207275390625,294.1499938964844,273.7699279785156,271.3276062011719,275.7434387207031,273.8096008300781,290.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107100486755373,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892822265625,0.0,0.0,9.817443060455844e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001033821827149,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918334960937,0.0,0.0,7.63579155318439e-05,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,0.0001033824592013,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,0.0004904005909338,291.1207275390625,294.1499938964844,273.7699279785156,271.3276062011719,275.7434387207031,273.8096008300781,290.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107100486755373,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,9.82189376372844e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001034290617099,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.639253453817219e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57000732421875,0.0,0.0,0.0001034293309203,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004906229441985,291.11871337890625,294.1499938964844,273.75,271.324462890625,275.6882019042969,273.7899780273437,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119266510009766,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,9.82189376372844e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001034290617099,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.639253453817219e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57000732421875,0.0,0.0,0.0001034293309203,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540710449219,0.0,0.0,0.0004906229441985,291.11871337890625,294.1499938964844,273.75,271.324462890625,275.6882019042969,273.7899780273437,290.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.119266510009766,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,9.828250767895952e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001034960005199,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,7.644197467016056e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,0.0001034962697303,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0004909404669888,291.1166076660156,294.1499938964844,273.7300109863281,271.3215026855469,275.63360595703125,273.7701110839844,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472115827724,1.1384726050778228e-08,0.0010472001740708,-0.0288715809583663,0.0,0.0,0.0,-0.0104567101225256,60.0,-12.133968353271484,-0.0,-7.477020602664197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,9.828250767895952e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001034960005199,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483764648437,0.0,0.0,7.644197467016056e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,0.0001034962697303,292.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43524169921875,0.0,0.0,0.0004909404669888,291.1166076660156,294.1499938964844,273.7300109863281,271.3215026855469,275.63360595703125,273.7701110839844,290.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472115827724,1.1384726050778228e-08,0.0010472001740708,-0.0288715809583663,0.0,0.0,0.0,-0.0104567101225256,60.0,-12.133968353271484,-0.0,-7.477020602664197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,9.836280514718963e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001035805544233,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,7.65044242143631e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001035808236338,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0004913415759801,291.1144714355469,294.1499938964844,273.7099914550781,271.3190002441406,275.5796203613281,273.75006103515625,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473582901488e-08,0.001048055361025,-0.0291333273053169,0.0,0.0,0.0,-0.0105062881484627,60.0,-12.15088176727295,-0.0,-7.489239095548329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,9.836280514718963e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001035805544233,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,7.65044242143631e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0001035808236338,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0004913415759801,291.1144714355469,294.1499938964844,273.7099914550781,271.3190002441406,275.5796203613281,273.75006103515625,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473582901488e-08,0.001048055361025,-0.0291333273053169,0.0,0.0,0.0,-0.0105062881484627,60.0,-12.15088176727295,-0.0,-7.489239095548329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049011230469,0.0,0.0,9.840942220762372e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0001036296525853,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,7.654068758711219e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0001036299145198,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073181152344,0.0,0.0,0.0004915744648315,291.1133728027344,294.1499938964844,273.70001220703125,271.3179016113281,275.5528259277344,273.739990234375,290.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542802269559616e-08,0.0010485517559573,-0.0292852967977523,0.0,0.0,0.0,-0.0105350743979215,60.0,-12.160131454467772,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,9.846017928794026e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.00010368310177,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.605712890625,0.0,0.0,7.658015965716913e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5095520019531,0.0,0.0,0.0001036833637044,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981018066406,0.0,0.0,0.0004918279591947,291.1122741699219,294.1499938964844,273.69000244140625,271.3169250488281,275.5262145996094,273.7298583984375,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606025474009133e-08,0.0010490922722965,-0.0294507592916488,0.0,0.0,0.0,-0.010566416196525,60.0,-12.16993236541748,-0.0,-7.504069543529114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789611816406,0.0,0.0,9.852625225903466e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001037526817526,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,7.663155702175573e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976501464844,0.0,0.0,0.0001037529436871,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870544433594,0.0,0.0,0.0004921580548398,291.11090087890625,294.1499938964844,273.6780090332031,271.3158569335937,275.49444580078125,273.7177124023437,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688333856341161e-08,0.0010497961193323,-0.0296661667525768,0.0,0.0,0.0,-0.0106072193011641,60.0,-12.182323455810549,-0.0,-7.514142197351249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,9.85736696748063e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001038026166497,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,7.666843885090202e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,0.0001038028785842,292.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0004923949600197,291.1100158691406,294.1499938964844,273.6700134277344,271.3152160644531,275.4733581542969,273.7095642089844,290.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19096565246582,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,9.870396024780348e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001039398266584,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,7.676977111259475e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701232910156,0.0,0.0,0.0001039400813169,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,0.0004930457798764,291.1076965332031,294.1499938964844,273.6499938964844,271.3138732910156,275.4210205078125,273.6891784667969,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214120864868164,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,9.870396024780348e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001039398266584,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,7.676977111259475e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701232910156,0.0,0.0,0.0001039400813169,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,0.0004930457798764,291.1076965332031,294.1499938964844,273.6499938964844,271.3138732910156,275.4210205078125,273.6891784667969,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214120864868164,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,9.885081090033054e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001040944625856,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430908203125,0.0,0.0,7.68839890952222e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,0.0001040947172441,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0004937793128192,291.1053161621094,294.1499938964844,273.6300048828125,271.31280517578125,275.3692321777344,273.668701171875,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239365577697754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,9.885081090033054e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001040944625856,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430908203125,0.0,0.0,7.68839890952222e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,0.0001040947172441,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,0.0004937793128192,291.1053161621094,294.1499938964844,273.6300048828125,271.31280517578125,275.3692321777344,273.668701171875,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.239365577697754,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,9.901424346026032e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.000104266568087,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,7.701110007474199e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,0.0001042668227455,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0004945957334712,291.1028747558594,294.1499938964844,273.6099853515625,271.3119812011719,275.3179626464844,273.64813232421875,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26668930053711,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7003173828125,0.0,0.0,9.901424346026032e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.000104266568087,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,7.701110007474199e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,0.0001042668227455,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,0.0004945957334712,291.1028747558594,294.1499938964844,273.6099853515625,271.3119812011719,275.3179626464844,273.64813232421875,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26668930053711,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68896484375,0.0,0.0,9.910234075505286e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001043593365466,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5123596191406,0.0,0.0,7.707961776759475e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217224121094,0.0,0.0,0.0001043595912051,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3166809082031,0.0,0.0,0.0004950357833877,291.1016540527344,294.1499938964844,273.6000061035156,271.3116455078125,275.2925109863281,273.6378173828125,290.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.24059837958157e-08,0.0010559322545304,-0.0315441451966762,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.281167030334473,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776428222656,0.0,0.0,9.919453441398218e-05,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.000104456419649,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,7.715132232988253e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41217041015625,0.0,0.0,0.0001044566743075,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,0.0004954963224008,291.10040283203125,294.1499938964844,273.5899963378906,271.3113708496094,275.2672119140625,273.62750244140625,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520837699980802e-08,0.00105691421777,-0.0318446680903434,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.296173095703123,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,9.939107985701412e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001046633988153,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,7.730419019935653e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0001046636461978,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0004964781110174,291.09783935546875,294.1499938964844,273.57000732421875,271.3109130859375,275.2168884277344,273.6068420410156,290.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.327629089355469,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,9.939107985701412e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001046633988153,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,7.730419019935653e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39312744140625,0.0,0.0,0.0001046636461978,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.0004964781110174,291.09783935546875,294.1499938964844,273.57000732421875,271.3109130859375,275.2168884277344,273.6068420410156,290.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.327629089355469,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,9.960454917745663e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001048881968017,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,7.747022755211219e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0001048884441843,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0004975444753654,291.0952453613281,294.1499938964844,273.54998779296875,271.3105773925781,275.16705322265625,273.58612060546875,290.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361220359802246,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327819824219,0.0,0.0,9.960454917745663e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001048881968017,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619140625,0.0,0.0,7.747022755211219e-05,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742370605469,0.0,0.0,0.0001048884441843,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0004975444753654,291.0952453613281,294.1499938964844,273.54998779296875,271.3105773925781,275.16705322265625,273.58612060546875,290.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.361220359802246,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,9.983471682062373e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001051305735018,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,7.764924521325156e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,0.0001051308208843,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25518798828125,0.0,0.0,0.0004986941930837,291.0925598144531,294.1499938964844,273.5299987792969,271.3103332519531,275.11767578125,273.5653686523437,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39693546295166,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,9.983471682062373e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001051305735018,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,7.764924521325156e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,0.0001051308208843,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25518798828125,0.0,0.0,0.0004986941930837,291.0925598144531,294.1499938964844,273.5299987792969,271.3103332519531,275.11767578125,273.5653686523437,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39693546295166,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.588623046875,0.0,0.0,0.000100081495475,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001053904488799,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,7.784118497511372e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001053906889865,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378845214844,0.0,0.0,0.0004999269149266,291.0898132324219,294.1499938964844,273.510009765625,271.31011962890625,275.0687255859375,273.5445861816406,290.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.434757232666016,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.588623046875,0.0,0.0,0.000100081495475,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0001053904488799,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222412109375,0.0,0.0,7.784118497511372e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,0.0001053906889865,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378845214844,0.0,0.0,0.0004999269149266,291.0898132324219,294.1499938964844,273.510009765625,271.31011962890625,275.0687255859375,273.5445861816406,290.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.434757232666016,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5776672363281,0.0,0.0,0.0001002111966954,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001055270258802,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41241455078125,0.0,0.0,7.794206612743437e-05,291.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276062011719,0.0,0.0,0.0001055272659868,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,0.0005005747661925,291.08843994140625,294.1499938964844,273.5,271.3099975585937,275.0444030761719,273.5341796875,290.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582393050193,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.454486846923828,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667724609375,0.0,0.0,0.0001003449287964,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001056678593158,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,7.804608321748674e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0001056680994224,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,0.0005012428155168,291.0870361328125,294.1499938964844,273.489990234375,271.30987548828125,275.02020263671875,273.52374267578125,290.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.474745750427246,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,0.0001006240781862,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001059618152794,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,7.826319051673636e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,0.00010596204811,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,0.0005026372382417,291.08416748046875,294.1499938964844,273.4700012207031,271.3096008300781,274.9720764160156,273.5029296875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51667308807373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54510498046875,0.0,0.0,0.0001006240781862,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0001059618152794,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,7.826319051673636e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,0.00010596204811,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,0.0005026372382417,291.08416748046875,294.1499938964844,273.4700012207031,271.3096008300781,274.9720764160156,273.5029296875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51667308807373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0001009191691991,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001062725641531,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,7.849271059967577e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001062727969838,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0005041112890467,291.08123779296875,294.1499938964844,273.45001220703125,271.3092346191406,274.92437744140625,273.4820556640625,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560662269592283,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0001009191691991,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001062725641531,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,7.849271059967577e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001062727969838,292.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0005041112890467,291.08123779296875,294.1499938964844,273.45001220703125,271.3092346191406,274.92437744140625,273.4820556640625,290.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.560662269592283,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.000101229379652,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001065992328221,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,7.87339813541621e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001065994583768,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0005056608351878,291.0782470703125,294.1499938964844,273.42999267578125,271.3087158203125,274.87701416015625,273.4612121582031,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.606635093688965,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.000101229379652,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001065992328221,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,7.87339813541621e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,0.0001065994583768,292.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0005056608351878,291.0782470703125,294.1499938964844,273.42999267578125,271.3087158203125,274.87701416015625,273.4612121582031,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.606635093688965,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001015539019135,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001069409699994,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,7.898639159975573e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.000106941195554,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.0005072819185443,291.0751953125,294.1499938964844,273.4100036621094,271.3080444335937,274.8300476074219,273.4403381347656,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65449047088623,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809265136719,0.0,0.0,0.0001015539019135,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001069409699994,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,7.898639159975573e-05,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.000106941195554,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.0005072819185443,291.0751953125,294.1499938964844,273.4100036621094,271.3080444335937,274.8300476074219,273.4403381347656,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65449047088623,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
