time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703369140625,0.0,0.0,0.0001017213071463,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001071172591764,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,7.911659486126155e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0001071174847311,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,0.000508118129801,291.0736389160156,294.1499938964844,273.3999938964844,271.3076171875,274.8067321777344,273.429931640625,290.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.679117202758787,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,0.0001018919210764,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001072969243978,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,7.924929377622902e-05,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275695800781,0.0,0.0,0.0001072971499525,292.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,0.0005089704063721,291.0720520019531,294.1499938964844,273.3900146484375,271.30712890625,274.7834777832031,273.41949462890625,290.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70418930053711,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001022414144244,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001076649568858,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,7.95211162767373e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001076651751645,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0005107161705382,291.0688781738281,294.1499938964844,273.3699951171875,271.30596923828125,274.7372436523437,273.3986511230469,290.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75538730621338,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001022414144244,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001076649568858,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,7.95211162767373e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,0.0001076651751645,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1196594238281,0.0,0.0,0.0005107161705382,291.0688781738281,294.1499938964844,273.3699951171875,271.30596923828125,274.7372436523437,273.3986511230469,290.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75538730621338,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001080441070371,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,7.9801153333392e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,0.0001080443253158,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.0005125147290527,291.06561279296875,294.1499938964844,273.3500061035156,271.3045349121094,274.6913452148437,273.3778381347656,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.808066368103027,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001080441070371,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,7.9801153333392e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,0.0001080443253158,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,0.0005125147290527,291.06561279296875,294.1499938964844,273.3500061035156,271.3045349121094,274.6913452148437,273.3778381347656,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.808066368103027,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001084320174413,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,8.008766599232331e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0001084322357201,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0005143547896295,291.0622863769531,294.1499938964844,273.3299865722656,271.302734375,274.6457824707031,273.3570251464844,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.86198616027832,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001084320174413,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499389648437,0.0,0.0,8.008766599232331e-05,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0001084322357201,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0005143547896295,291.0622863769531,294.1499938964844,273.3299865722656,271.302734375,274.6457824707031,273.3570251464844,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.86198616027832,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033441949402,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001088262433768,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,8.03788352641277e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001088264543795,292.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0005162248271517,291.05889892578125,294.1499938964844,273.3099975585937,271.3005676269531,274.6005554199219,273.33624267578125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.916862487792969,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033441949402,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001088262433768,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,8.03788352641277e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0001088264543795,292.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703125,0.0,0.0,0.0005162248271517,291.05889892578125,294.1499938964844,273.3099975585937,271.3005676269531,274.6005554199219,273.33624267578125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.916862487792969,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.0001035327950376,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001090248479158,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,8.052552584558725e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0001090250661945,292.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,0.0005171669763512,291.0571594238281,294.1499938964844,273.29998779296875,271.2993469238281,274.5780639648437,273.32586669921875,290.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.944570541381836,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,0.0001037218098645,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001092238962883,291.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,8.067253656918183e-05,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,0.000109224107291,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.0005181111046113,291.055419921875,294.1499938964844,273.2900085449219,271.2980041503906,274.5556640625,273.31549072265625,290.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.972389221191406,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,0.000104099533928,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001096216583391,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,8.096632518572733e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,0.0001096218620659,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0005199979059398,291.0518798828125,294.1499938964844,273.2699890136719,271.2949523925781,274.5110778808594,273.2947998046875,290.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02817153930664,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357849121094,0.0,0.0,0.000104099533928,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001096216583391,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944274902344,0.0,0.0,8.096632518572733e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,0.0001096218620659,292.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378112792969,0.0,0.0,0.0005199979059398,291.0518798828125,294.1499938964844,273.2699890136719,271.2949523925781,274.5110778808594,273.2947998046875,290.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02817153930664,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001044738164637,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001100157969631,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,8.125743624987081e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001100160079658,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.000521867594216,291.0482788085937,294.1499938964844,273.25,271.2914123535156,274.4668273925781,273.27410888671875,290.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.083819389343262,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001044738164637,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001100157969631,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761474609375,0.0,0.0,8.125743624987081e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001100160079658,292.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.000521867594216,291.0482788085937,294.1499938964844,273.25,271.2914123535156,274.4668273925781,273.27410888671875,290.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.083819389343262,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0001048406993504,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001104021430364,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,8.154278475558385e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001104023467632,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0005237002624198,291.04461669921875,294.1499938964844,273.2300109863281,271.287353515625,274.42291259765625,273.25347900390625,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.138853073120115,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0001048406993504,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001104021430364,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,8.154278475558385e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0001104023467632,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0005237002624198,291.04461669921875,294.1499938964844,273.2300109863281,271.287353515625,274.42291259765625,273.25347900390625,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072769373655,60.0,-13.138853073120115,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.275390625,0.0,0.0,0.0001051958533935,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001107761345338,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,8.181901648640633e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,0.0001107763382606,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,0.0005254743155092,291.0408630371094,294.1499938964844,273.2099914550781,271.2826843261719,274.3793029785156,273.2328796386719,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.192752838134766,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.275390625,0.0,0.0,0.0001051958533935,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001107761345338,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,8.181901648640633e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,0.0001107763382606,292.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896240234375,0.0,0.0,0.0005254743155092,291.0408630371094,294.1499938964844,273.2099914550781,271.2826843261719,274.3793029785156,273.2328796386719,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.192752838134766,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,0.0001053674859576,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0001109568765969,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,8.195250848075375e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.061767578125,0.0,0.0,0.0001109570803237,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,0.0005263316561467,291.0389709472656,294.1499938964844,273.20001220703125,271.2801513671875,274.3576354980469,273.2226257324219,290.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.05194553732872,0.0,0.0,0.0,-0.0148326605558395,60.0,-13.219077110290527,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001055345856002,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001111328456318,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,8.208247891161591e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0001111330493586,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0005271663540042,291.0370483398437,294.1499938964844,273.19000244140625,271.2774353027344,274.3360290527344,273.2123413085937,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.244929313659668,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.0001058519410435,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001114670376409,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,8.232930849771947e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001114672340918,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,0.0005287516396492,291.0331420898437,294.1499938964844,273.1700134277344,271.2715148925781,274.2930908203125,273.1918640136719,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.294833183288574,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,0.0001058519410435,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001114670376409,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,8.232930849771947e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001114672340918,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579162597656,0.0,0.0,0.0005287516396492,291.0331420898437,294.1499938964844,273.1700134277344,271.2715148925781,274.2930908203125,273.1918640136719,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081547023635721e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.294833183288574,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.0001061427101376,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001117732244892,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,8.255545981228352e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001117734282161,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,0.000530204095412,291.0292053222656,294.1499938964844,273.1499938964844,271.2649230957031,274.25048828125,273.1714172363281,290.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.341767311096191,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,0.0001061427101376,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001117732244892,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,8.255545981228352e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,0.0001117734282161,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421691894531,0.0,0.0,0.000530204095412,291.0292053222656,294.1499938964844,273.1499938964844,271.2649230957031,274.25048828125,273.1714172363281,290.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.341767311096191,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001063990639522,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001120431843446,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684814453125,0.0,0.0,8.275484287878498e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001120433807955,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0005314846057444,291.0251770019531,294.1499938964844,273.1300048828125,271.2578125,274.2082214355469,273.1510314941406,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384942054748535,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,0.0001063990639522,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001120431843446,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684814453125,0.0,0.0,8.275484287878498e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001120433807955,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0005314846057444,291.0251770019531,294.1499938964844,273.1300048828125,271.2578125,274.2082214355469,273.1510314941406,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.384942054748535,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,0.0001066156110027,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001122712274082,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,8.292327402159572e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,0.000112271416583,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0005325663369148,291.0210876464844,294.1499938964844,273.1099853515625,271.2504272460937,274.1662902832031,273.1307067871094,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423465728759766,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,0.0001066156110027,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001122712274082,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,8.292327402159572e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986083984375,0.0,0.0,0.000112271416583,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109191894531,0.0,0.0,0.0005325663369148,291.0210876464844,294.1499938964844,273.1099853515625,271.2504272460937,274.1662902832031,273.1307067871094,290.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.423465728759766,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,0.0001067084522219,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001123689871747,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,8.299548062495887e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001123691763496,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0005330300773493,291.0190124511719,294.1499938964844,273.1000061035156,271.2466125488281,274.1454772949219,273.1205749511719,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882646805693184e-08,0.0011369592975825,-0.0563049204647541,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.440784454345703,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579895019531,0.0,0.0,0.0001067911216523,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001124560440075,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,8.305977826239541e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0001124562331824,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0005334430607035,291.0169372558594,294.1499938964844,273.0899963378906,271.2427673339844,274.124755859375,273.1104431152344,290.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.456879615783691,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,0.0001069248392013,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001125968628912,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,8.316378080053255e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001125970520661,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0005341110518202,291.0127258300781,294.1499938964844,273.07000732421875,271.23486328125,274.0835876464844,273.0902099609375,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.485199928283691,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,0.0001069248392013,292.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001125968628912,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,8.316378080053255e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001125970520661,292.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0005341110518202,291.0127258300781,294.1499938964844,273.07000732421875,271.23486328125,274.0835876464844,273.0902099609375,290.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.485199928283691,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,0.000107016559923,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001126934512285,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,8.323512156493962e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0001126936331274,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0005345692043192,291.0084533691406,294.1499938964844,273.04998779296875,271.22674560546875,274.04278564453125,273.070068359375,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508186340332031,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,0.000107016559923,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001126934512285,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989013671875,0.0,0.0,8.323512156493962e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9367980957031,0.0,0.0,0.0001126936331274,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0005345692043192,291.0084533691406,294.1499938964844,273.04998779296875,271.22674560546875,274.04278564453125,273.070068359375,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508186340332031,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,0.0001070666330633,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001127461800933,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,8.327406976604834e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0001127463619923,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0005348193226382,291.0041198730469,294.1499938964844,273.0299987792969,271.2184143066406,274.0024108886719,273.0499572753906,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52586841583252,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011657714844,0.0,0.0,0.0001070666330633,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001127461800933,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,8.327406976604834e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,0.0001127463619923,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0005348193226382,291.0041198730469,294.1499938964844,273.0299987792969,271.2184143066406,274.0024108886719,273.0499572753906,290.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52586841583252,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001127560462919,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,8.328135299962014e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001127562281908,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0005348661798052,290.9997253417969,294.1499938964844,273.010009765625,271.2098999023437,273.96240234375,273.0299072265625,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538265228271484,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
