time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,0.0001070760044967,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001127560462919,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,8.328135299962014e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,0.0001127562281908,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0005348661798052,290.9997253417969,294.1499938964844,273.010009765625,271.2098999023437,273.96240234375,273.0299072265625,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538265228271484,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07330322265625,0.0,0.0,0.0001070658618118,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001127453651861,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,8.327346586156636e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8965759277344,0.0,0.0,0.000112745547085,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270874023437,0.0,0.0,0.0005348154809325,290.9974975585937,294.1499938964844,273.0,271.20556640625,273.94256591796875,273.0198669433594,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.542585372924805,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,0.0001070461512426,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.000112724614155,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,8.325813541887328e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886108398437,0.0,0.0,0.0001127247887779,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196105957031,0.0,0.0,0.0005347170517779,290.9952697753906,294.1499938964844,272.989990234375,271.2012023925781,273.9228210449219,273.0098876953125,290.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.545650482177734,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001069791687768,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001126540810219,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,8.320603956235573e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.0001126542556448,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.000534382474143,290.9907531738281,294.1499938964844,272.9700012207031,271.1923828125,273.8836364746094,272.9898986816406,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.548229217529297,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458068847656,0.0,0.0,0.0001069791687768,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001126540810219,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,8.320603956235573e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.872802734375,0.0,0.0,0.0001126542556448,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.000534382474143,290.9907531738281,294.1499938964844,272.9700012207031,271.1923828125,273.8836364746094,272.9898986816406,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.548229217529297,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0001068775673047,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001125470953411,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,8.312701538670808e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0001125472626881,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900695800781,0.0,0.0,0.0005338749615475,290.9862060546875,294.1499938964844,272.95001220703125,271.1833801269531,273.8448791503906,272.9700012207031,290.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54615306854248,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276794433594,0.0,0.0,0.0001068775673047,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001125470953411,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,8.312701538670808e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,0.0001125472626881,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900695800781,0.0,0.0,0.0005338749615475,290.9862060546875,294.1499938964844,272.95001220703125,271.1833801269531,273.8448791503906,272.9700012207031,290.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54615306854248,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001124057816923,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,8.302264177473262e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001124059490393,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0005332046421244,290.98162841796875,294.1499938964844,272.92999267578125,271.1742858886719,273.8065490722656,272.9501037597656,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53976821899414,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001124057816923,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,8.302264177473262e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0001124059490393,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754821777344,0.0,0.0,0.0005332046421244,290.98162841796875,294.1499938964844,272.92999267578125,271.1742858886719,273.8065490722656,272.9501037597656,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.53976821899414,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,0.0001065775650204,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001122311805374,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,8.289367542602122e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,0.0001122313478845,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0005323764053173,290.9769592285156,294.1499938964844,272.9100036621094,271.16510009765625,273.7686462402344,272.9302673339844,290.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52925968170166,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919738769531,0.0,0.0,0.0001065775650204,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001122311805374,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824157714844,0.0,0.0,8.289367542602122e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262023925781,0.0,0.0,0.0001122313478845,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0005323764053173,290.9769592285156,294.1499938964844,272.9100036621094,271.16510009765625,273.7686462402344,272.9302673339844,290.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52925968170166,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.983154296875,0.0,0.0,0.0001064832904376,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001121319000958,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,8.282034832518548e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0001121320674428,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,0.0005319054471328,290.974609375,294.1499938964844,272.8999938964844,271.16046142578125,273.7498474121094,272.9203491210937,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601774591317732e-08,0.001134559046477,-0.0555722899734973,0.0,0.0,0.0,-0.0155217079445719,60.0,-13.522464752197266,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001063819508999,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001120251909014,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663635253906,0.0,0.0,8.274153515230864e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,0.0001120253509725,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,0.0005313992733135,290.9722595214844,294.1499938964844,272.8900146484375,271.15582275390625,273.73114013671875,272.91046142578125,290.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.51474952697754,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.000106159466668,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001117908977903,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,8.25684837764129e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001117910651373,292.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0005302879144437,290.967529296875,294.1499938964844,272.8699951171875,271.146484375,273.694091796875,272.89068603515625,290.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49666976928711,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.000106159466668,292.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001117908977903,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,8.25684837764129e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001117910651373,292.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0005302879144437,290.967529296875,294.1499938964844,272.8699951171875,271.146484375,273.694091796875,272.89068603515625,290.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49666976928711,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.0001059140558936,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001115324703278,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,8.237761358032003e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001115326303988,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,0.0005290620611049,290.9627685546875,294.1499938964844,272.8500061035156,271.1370849609375,273.6574401855469,272.8709716796875,290.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.475318908691406,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.0001059140558936,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001115324703278,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,8.237761358032003e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,0.0001115326303988,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,0.0005290620611049,290.9627685546875,294.1499938964844,272.8500061035156,271.1370849609375,273.6574401855469,272.8709716796875,290.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.475318908691406,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001112550671678,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,8.217272261390463e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001112552272388,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,0.0005277461605146,290.9579467773437,294.1499938964844,272.8299865722656,271.1276550292969,273.6212158203125,272.8512878417969,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.451278686523438,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001112550671678,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81915283203125,0.0,0.0,8.217272261390463e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001112552272388,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,0.0005277461605146,290.9579467773437,294.1499938964844,272.8299865722656,271.1276550292969,273.6212158203125,272.8512878417969,290.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.451278686523438,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001053732121363,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001109629447455,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.195695409085602e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001109630975406,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0005263604107312,290.9530944824219,294.1499938964844,272.8099975585937,271.11822509765625,273.5853881835937,272.83160400390625,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.425130844116213,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,0.0001053732121363,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001109629447455,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,8.195695409085602e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,0.0001109630975406,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0005263604107312,290.9530944824219,294.1499938964844,272.8099975585937,271.11822509765625,273.5853881835937,272.83160400390625,290.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.425130844116213,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,0.0001052297084243,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001108118303818,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79608154296875,0.0,0.0,8.184534090105444e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440490722656,0.0,0.0,0.0001108119831769,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,0.0005256435833871,290.9506530761719,294.1499938964844,272.79998779296875,271.1134948730469,273.567626953125,272.8218078613281,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958947896957,0.0,0.0,0.0,-0.0147472713142633,60.0,-13.411362648010254,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891296386719,0.0,0.0,0.0001050835562637,292.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001106579220504,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884521484375,0.0,0.0,8.173166861524805e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001106580748455,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0005249135429039,290.9481811523437,294.1499938964844,272.7900085449219,271.1087951660156,273.54998779296875,272.8119812011719,290.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39720630645752,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0001047857149387,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001103442918974,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,8.150001667672768e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,0.0001103444374166,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0005234258132986,290.9432678222656,294.1499938964844,272.7699890136719,271.099365234375,273.5149841308594,272.7923889160156,290.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.367942810058594,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725891113281,0.0,0.0,0.0001047857149387,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001103442918974,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,8.150001667672768e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,0.0001103444374166,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0005234258132986,290.9432678222656,294.1499938964844,272.7699890136719,271.099365234375,273.5149841308594,272.7923889160156,290.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.367942810058594,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0001044860619003,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001100287408917,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,8.126695320243016e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001100288864108,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0005219289450906,290.93829345703125,294.1499938964844,272.75,271.0899963378906,273.4803771972656,272.7728271484375,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.337930679321287,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0001044860619003,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001100287408917,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,8.126695320243016e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001100288864108,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0005219289450906,290.93829345703125,294.1499938964844,272.75,271.0899963378906,273.4803771972656,272.7728271484375,290.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.337930679321287,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001041926079778,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001097197236958,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,8.103870641207322e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.000109719869215,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0005204631015658,290.93328857421875,294.1499938964844,272.7300109863281,271.0806884765625,273.4461364746094,272.7532653808594,290.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216832995414,0.0,0.0,0.0,-0.014106597751379,60.0,-13.308072090148926,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001041926079778,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001097197236958,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435302734375,0.0,0.0,8.103870641207322e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.000109719869215,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.0005204631015658,290.93328857421875,294.1499938964844,272.7300109863281,271.0806884765625,273.4461364746094,272.7532653808594,290.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.874721888839304e-08,0.0011101531563326,-0.0481216832995414,0.0,0.0,0.0,-0.014106597751379,60.0,-13.308072090148926,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,0.0001039145208778,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001094268809538,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,8.08224140200764e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001094270264729,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,0.0005190740339457,290.92828369140625,294.1499938964844,272.7099914550781,271.0714416503906,273.4122619628906,272.73370361328125,290.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.0472166389226913,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.279486656188965,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,0.0001039145208778,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001094268809538,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,8.08224140200764e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,0.0001094270264729,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6233215332031,0.0,0.0,0.0005190740339457,290.92828369140625,294.1499938964844,272.7099914550781,271.0714416503906,273.4122619628906,272.73370361328125,290.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.840068186709232e-08,0.0011071902699768,-0.0472166389226913,0.0,0.0,0.0,-0.0139348059892654,60.0,-13.279486656188965,-0.0,-8.358297520771887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,0.0001037842157529,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001092896709451,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215270996094,0.0,0.0,8.072107448242605e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001092898091883,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0005184231558814,290.9257507324219,294.1499938964844,272.70001220703125,271.0668640136719,273.3954772949219,272.72393798828125,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238312193830097e-08,0.0011058019008487,-0.0467925369739532,0.0,0.0,0.0,-0.013854312710464,60.0,-13.266034126281738,-0.0,-8.337347878750735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001036613830365,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0001091603189706,291.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142639160156,0.0,0.0,8.06255338829942e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001091604572138,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102294921875,0.0,0.0,0.0005178095307201,290.9232177734375,294.1499938964844,272.69000244140625,271.0622863769531,273.3787536621094,272.71417236328125,290.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.253353118896484,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001034430024446,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001089303550543,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,8.045568392844871e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,0.0001089304932975,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0005167187191545,290.9180908203125,294.1499938964844,272.6700134277344,271.05322265625,273.3455810546875,272.694580078125,290.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818267703056,0.0,0.0,0.0,-0.0136435236781835,60.0,-13.230924606323242,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001034430024446,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001089303550543,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,8.045568392844871e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523132324219,0.0,0.0,0.0001089304932975,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59722900390625,0.0,0.0,0.0005167187191545,290.9180908203125,294.1499938964844,272.6700134277344,271.05322265625,273.3455810546875,272.694580078125,290.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813112762610217e-08,0.001102166250348,-0.0456818267703056,0.0,0.0,0.0,-0.0136435236781835,60.0,-13.230924606323242,-0.0,-8.28261192964419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,0.0001032691216096,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000108747248305,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,8.032043842831627e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0001087473865482,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0005158501444384,290.9129638671875,294.1499938964844,272.6499938964844,271.0443115234375,273.312744140625,272.6749572753906,290.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157353818416,0.0,0.0,0.0,-0.0135361030697822,60.0,-13.21347999572754,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,0.0001032691216096,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.000108747248305,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,8.032043842831627e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,0.0001087473865482,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.0005158501444384,290.9129638671875,294.1499938964844,272.6499938964844,271.0443115234375,273.312744140625,272.6749572753906,290.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596425649912817e-08,0.0011003133840858,-0.0451157353818416,0.0,0.0,0.0,-0.0135361030697822,60.0,-13.21347999572754,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001031492647598,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0001086210395442,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,8.022721885936335e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001086211705114,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715026855469,0.0,0.0,0.0005152514204382,290.90777587890625,294.1499938964844,272.6300048828125,271.0355224609375,273.2802124023437,272.6553039550781,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.7447064237785526e-08,0.0010990361915901,-0.0447255000472068,0.0,0.0,0.0,-0.0134620573371648,60.0,-13.202239990234377,-0.0,-8.235634396669411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001031492647598,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0001086210395442,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,8.022721885936335e-05,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0001086211705114,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715026855469,0.0,0.0,0.0005152514204382,290.90777587890625,294.1499938964844,272.6300048828125,271.0355224609375,273.2802124023437,272.6553039550781,290.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099053537473,1.7447064237785526e-08,0.0010990361915901,-0.0447255000472068,0.0,0.0,0.0,-0.0134620573371648,60.0,-13.202239990234377,-0.0,-8.235634396669411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
