time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001030925996019,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001085613694158,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,8.018314838409424e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000108561500383,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0005149684147909,290.9025573730469,294.1499938964844,272.6099853515625,271.0268859863281,273.2479248046875,272.6355285644531,290.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643984256465e-08,0.0010984321124851,-0.0445409715175628,0.0,0.0,0.0,-0.0134270451962947,60.0,-13.198404312133787,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001030925996019,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001085613694158,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6572570800781,0.0,0.0,8.018314838409424e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000108561500383,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,0.0005149684147909,290.9025573730469,294.1499938964844,272.6099853515625,271.0268859863281,273.2479248046875,272.6355285644531,290.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.737643984256465e-08,0.0010984321124851,-0.0445409715175628,0.0,0.0,0.0,-0.0134270451962947,60.0,-13.198404312133787,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,0.0001030909261316,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.000108559608634,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,8.01818459876813e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60498046875,0.0,0.0,0.0001085597396013,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.0005149600328877,290.8999328613281,294.1499938964844,272.6000061035156,271.0226135253906,273.2318725585937,272.6256103515625,290.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374343741494158e-08,0.0010984140681102,-0.0445354953408241,0.0,0.0,0.0,-0.0134260058403015,60.0,-13.19975471496582,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001031084684655,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0001085780822904,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6432800292969,0.0,0.0,8.01954884082079e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,0.0001085782132577,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.000515047693625,290.8973083496094,294.1499938964844,272.5899963378906,271.0184326171875,273.21588134765625,272.6156311035156,290.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.7396189377905102e-08,0.0010986006818711,-0.0445925779640674,0.0,0.0,0.0,-0.0134368352591991,60.0,-13.20336627960205,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0001032057625707,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001086805423256,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,8.027116564335302e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,0.0001086806660168,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.000515533669386,290.8919982910156,294.1499938964844,272.57000732421875,271.0101318359375,273.18408203125,272.5956420898437,290.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517404415912097e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.217878341674805,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0001032057625707,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001086805423256,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,8.027116564335302e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,0.0001086806660168,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,0.000515533669386,290.8919982910156,294.1499938964844,272.57000732421875,271.0101318359375,273.18408203125,272.5956420898437,290.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517404415912097e-08,0.0010996368946507,-0.0449092797935009,0.0,0.0,0.0,-0.0134969251230359,60.0,-13.217878341674805,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,0.0001033935768646,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001088783174054,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.041723776841536e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001088784410967,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,0.0005164718604646,290.8866271972656,294.1499938964844,272.54998779296875,271.0020751953125,273.1524658203125,272.5754699707031,290.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016550706699,1.7751402126009452e-08,0.0011016372591257,-0.0455206148326396,0.0,0.0,0.0,-0.0136129250749945,60.0,-13.243521690368652,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008056640625,0.0,0.0,0.0001033935768646,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001088783174054,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155090332031,0.0,0.0,8.041723776841536e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001088784410967,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,0.0005164718604646,290.8866271972656,294.1499938964844,272.54998779296875,271.0020751953125,273.1524658203125,272.5754699707031,290.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016550706699,1.7751402126009452e-08,0.0011016372591257,-0.0455206148326396,0.0,0.0,0.0,-0.0136129250749945,60.0,-13.243521690368652,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001036861503962,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001091864105546,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,8.064479334279895e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.0001091865415219,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0005179333384148,290.8811950683594,294.1499938964844,272.5296936035156,270.9938659667969,273.1209716796875,272.5550537109375,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047718580812,1.811594430023433e-08,0.001104753697291,-0.0464729070663452,0.0,0.0,0.0,-0.0137936407700181,60.0,-13.28184986114502,-0.0,-8.321577382730538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,0.0001036861503962,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001091864105546,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,8.064479334279895e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,0.0001091865415219,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085144042969,0.0,0.0,0.0005179333384148,290.8811950683594,294.1499938964844,272.5296936035156,270.9938659667969,273.1209716796875,272.5550537109375,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047718580812,1.811594430023433e-08,0.001104753697291,-0.0464729070663452,0.0,0.0,0.0,-0.0137936407700181,60.0,-13.28184986114502,-0.0,-8.321577382730538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.000104088219814,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001096098130801,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,8.095751400105655e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.0001096099367714,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.000519941735547,290.8757019042969,294.1499938964844,272.5087890625,270.9852600097656,273.0896301269531,272.5341491699219,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616921337866188e-08,0.0011090368498116,-0.0477814003825187,0.0,0.0,0.0,-0.0140419928357005,60.0,-13.333879470825195,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,0.000104088219814,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001096098130801,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,8.095751400105655e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.0001096099367714,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.000519941735547,290.8757019042969,294.1499938964844,272.5087890625,270.9852600097656,273.0896301269531,272.5341491699219,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616921337866188e-08,0.0011090368498116,-0.0477814003825187,0.0,0.0,0.0,-0.0140419928357005,60.0,-13.333879470825195,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634826660156,0.0,0.0,0.0001043313459376,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,0.0001098658322007,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,8.114660886349156e-05,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.538818359375,0.0,0.0,0.000109865955892,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0005211561801843,290.8729248046875,294.1499938964844,272.4981384277344,270.9808044433594,273.0739440917969,272.5234680175781,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116457171738,1.891985057511647e-08,0.0011116267414763,-0.0485725030303001,0.0,0.0,0.0,-0.0141921658068895,60.0,-13.365883827209473,-0.0,-8.425458730698666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001045966782839,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.000110145236249,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,8.135298412526026e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5322570800781,0.0,0.0,0.0001101453599403,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,0.0005224815686233,290.8701477050781,294.1499938964844,272.4873962402344,270.9762878417969,273.0583190917969,272.5126037597656,290.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144725140184,1.9250459004638287e-08,0.0011144533054903,-0.0494357869029045,0.0,0.0,0.0,-0.0143560599535703,60.0,-13.40083122253418,-0.0,-8.46836627488301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,8.182588499039412e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0001107856369344,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0005255187861621,290.864501953125,294.1499938964844,272.4656066894531,270.967041015625,273.02703857421875,272.4905090332031,290.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.480707168579102,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,8.182588499039412e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0001107856369344,292.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0005255187861621,290.864501953125,294.1499938964844,272.4656066894531,270.967041015625,273.02703857421875,272.4905090332031,290.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.480707168579102,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001059070418705,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,8.237215661210939e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.0001115252453018,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,0.000529027194716,290.8587951660156,294.1499938964844,272.4435119628906,270.95758056640625,272.9957275390625,272.46783447265625,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976307630538,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.573997497558594,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,0.0001059070418705,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,8.237215661210939e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.0001115252453018,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,0.000529027194716,290.8587951660156,294.1499938964844,272.4435119628906,270.95758056640625,272.9957275390625,272.46783447265625,290.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.0883224038925625e-08,0.0011284126667305,-0.0536976307630538,0.0,0.0,0.0,-0.0151654807850718,60.0,-13.573997497558594,-0.0,-8.681870866666942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.000106695901195,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001123558249673,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0005329676787368,290.8529968261719,294.1499938964844,272.42120361328125,270.947998046875,272.9643859863281,272.4447631835937,290.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.679117202758787,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.000106695901195,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001123558249673,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,8.298570901388302e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0005329676787368,290.8529968261719,294.1499938964844,272.42120361328125,270.947998046875,272.9643859863281,272.4447631835937,290.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866181754148784e-08,0.0011368164559826,-0.0562619753181934,0.0,0.0,0.0,-0.0156527683138847,60.0,-13.679117202758787,-0.0,-8.811684892862105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001075625332305,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.000113268433779,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,8.365976100321859e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001132685574702,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0005372966988943,290.8470764160156,294.1499938964844,272.39874267578125,270.9383544921875,272.9329833984375,272.42138671875,290.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607170938434e-08,0.0011460490059107,-0.0590779446065425,0.0,0.0,0.0,-0.01618810929358,60.0,-13.795095443725586,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001075625332305,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.000113268433779,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,8.365976100321859e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001132685574702,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,0.0005372966988943,290.8470764160156,294.1499938964844,272.39874267578125,270.9383544921875,272.9329833984375,272.42138671875,290.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460719397291,2.294607170938434e-08,0.0011460490059107,-0.0590779446065425,0.0,0.0,0.0,-0.01618810929358,60.0,-13.795095443725586,-0.0,-8.955409214195242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,0.0001080232395906,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0001137535800808,291.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,8.40180873638019e-05,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001137536964961,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,0.0005395979969762,290.8441162109375,294.1499938964844,272.38751220703125,270.9335327148437,272.9172668457031,272.4096374511719,290.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509805917739,2.352014583095752e-08,0.0011509570758789,-0.0605743676424026,0.0,0.0,0.0,-0.0164726991206407,60.0,-13.856955528259276,-0.0,-9.032286385490806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0001084970863303,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0001142525652539,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50543212890625,0.0,0.0,8.438663644483313e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0001142526816693,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,0.0005419649532996,290.8410949707031,294.1499938964844,272.3762512207031,270.9287109375,272.9015197753906,272.3978881835937,290.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560290586203,2.411060506801732e-08,0.0011560049606487,-0.0621130876243114,0.0,0.0,0.0,-0.0167654100805521,60.0,-13.92067527770996,-0.0,-9.111699483810298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0001094880062737,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001152960539911,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001152961704065,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0005469148163683,290.83502197265625,294.1499938964844,272.3537902832031,270.9191589355469,272.86993408203125,272.37432861328125,290.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,-0.0173775404691696,60.0,-14.054450035095217,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,0.0001094880062737,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001152960539911,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,8.515734953107312e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001152961704065,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0005469148163683,290.83502197265625,294.1499938964844,272.3537902832031,270.9191589355469,272.86993408203125,272.37432861328125,290.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345400445075945e-08,0.0011665616184473,-0.0653295144438743,0.0,0.0,0.0,-0.0173775404691696,60.0,-14.054450035095217,-0.0,-9.278893742248329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001105236951843,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0001163866763818,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,8.59628853504546e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.000116386800073,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,0.0005520883132703,290.8288269042969,294.1499938964844,272.3314819335937,270.90972900390625,272.8382873535156,272.3508605957031,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,-0.0180173348635435,60.0,-14.19516372680664,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,0.0001105236951843,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0001163866763818,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,8.59628853504546e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.000116386800073,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,0.0005520883132703,290.8288269042969,294.1499938964844,272.3314819335937,270.90972900390625,272.8382873535156,272.3508605957031,290.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.663599651953064e-08,0.0011775952298194,-0.0686891749501228,0.0,0.0,0.0,-0.0180173348635435,60.0,-14.19516372680664,-0.0,-9.455266081204172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001175115467049,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,8.679370512254536e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001175116631202,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0005574242095462,290.822509765625,294.1499938964844,272.30938720703125,270.9005432128906,272.8064880371094,272.32763671875,290.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.3408784866333,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001175115467049,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637145996094,0.0,0.0,8.679370512254536e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001175116631202,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,0.0005574242095462,290.822509765625,294.1499938964844,272.30938720703125,270.9005432128906,272.8064880371094,272.32763671875,290.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519812941551,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.3408784866333,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001186586669064,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,8.764096128288656e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0001186587833217,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0005628656363114,290.81610107421875,294.1499938964844,272.28759765625,270.89166259765625,272.7746276855469,272.3047180175781,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49010944366455,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52154541015625,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0001186586669064,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,8.764096128288656e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0001186587833217,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0005628656363114,290.81610107421875,294.1499938964844,272.28759765625,270.89166259765625,272.7746276855469,272.3047180175781,290.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.49010944366455,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,0.000113231006253,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001192376148537,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,8.806857658782974e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.000119237731269,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.000565611931961,290.8128356933594,294.1499938964844,272.27685546875,270.8873596191406,272.7586669921875,272.2933959960937,290.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.565622329711914,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0001198183163069,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,8.849747973727062e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0001198184327222,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,0.0005683664930984,290.8095703125,294.1499938964844,272.2662048339844,270.8831787109375,272.74267578125,272.2822265625,290.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.641464233398438,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0001148890296462,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001209835972986,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,8.935814548749477e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,0.0001209837064379,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,0.0005738940672017,290.8029479980469,294.1499938964844,272.2453308105469,270.8751220703125,272.71063232421875,272.2602233886719,290.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.793723106384276,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0001148890296462,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001209835972986,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,8.935814548749477e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,0.0001209837064379,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,0.0005738940672017,290.8029479980469,294.1499938964844,272.2453308105469,270.8751220703125,272.71063232421875,272.2602233886719,290.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.793723106384276,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001159940366051,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,9.021758887683971e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001221473212353,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0005794137832708,290.79620361328125,294.1499938964844,272.2250061035156,270.8675842285156,272.6785583496094,272.2388610839844,290.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.946020126342772,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001159940366051,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,9.021758887683971e-05,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001221473212353,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0005794137832708,290.79620361328125,294.1499938964844,272.2250061035156,270.8675842285156,272.6785583496094,272.2388610839844,290.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.946020126342772,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0001170885661849,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001232998038176,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.106889774557204e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,0.0001232999202329,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0005848812288604,290.7893371582031,294.1499938964844,272.2053527832031,270.8606262207031,272.6464233398437,272.2182312011719,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.097128868103027,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
