time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0001170885661849,292.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0001232998038176,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.106889774557204e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,0.0001232999202329,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,0.0005848812288604,290.7893371582031,294.1499938964844,272.2053527832031,270.8606262207031,272.6464233398437,272.2182312011719,289.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.097128868103027,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0001181634288514,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0001244316954398,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.190489799948408e-05,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001244318118551,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0005902503617107,290.7823486328125,294.1499938964844,272.1864624023437,270.8543701171875,272.6142883300781,272.19830322265625,289.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24619197845459,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4453430175781,0.0,0.0,0.0001181634288514,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,0.0001244316954398,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.190489799948408e-05,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001244318118551,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,0.0005902503617107,290.7823486328125,294.1499938964844,272.1864624023437,270.8543701171875,272.6142883300781,272.19830322265625,289.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24619197845459,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001186869121738,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0001249829510925,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,9.231205331161618e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0001249830529559,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984924316406,0.0,0.0,0.0005928652826696,290.7788391113281,294.1499938964844,272.17730712890625,270.8515014648437,272.5982360839844,272.188720703125,289.9762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.318903923034668,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,0.000119202886708,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,0.0001255262905033,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,9.271336602978408e-05,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001255264069186,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0005954426596872,290.7752685546875,294.1499938964844,272.1683959960937,270.84881591796875,272.5821838378906,272.1793518066406,289.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39067840576172,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001201979175675,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001265741011593,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.348728053737432e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001265742175746,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0006004130700603,290.76806640625,294.1499938964844,272.1512756347656,270.8441162109375,272.5501403808594,272.16131591796875,289.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500602483749,0.0,0.0,0.0,-0.0239940285682678,60.0,-15.529563903808594,-0.0,-1.1182927295294577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41455078125,0.0,0.0,0.0001201979175675,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001265741011593,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.348728053737432e-05,291.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001265742175746,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,0.0006004130700603,290.76806640625,294.1499938964844,272.1512756347656,270.8441162109375,272.5501403808594,272.16131591796875,289.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500602483749,0.0,0.0,0.0,-0.0239940285682678,60.0,-15.529563903808594,-0.0,-1.1182927295294577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.000121147109894,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001275736576644,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.422554285265504e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001275737595278,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,0.0006051544914953,290.7607727050781,294.1499938964844,272.1351928710937,270.8403015136719,272.5181884765625,272.14434814453125,289.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.661911964416504,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.000121147109894,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331604003906,0.0,0.0,0.0001275736576644,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,9.422554285265504e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001275737595278,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,0.0006051544914953,290.7607727050781,294.1499938964844,272.1351928710937,270.8403015136719,272.5181884765625,272.14434814453125,289.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.9875317270343664e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.661911964416504,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.00012205416715,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001285288308281,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.493102697888388e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,0.0001285289472434,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0006096854340285,290.7533569335937,294.1499938964844,272.1202087402344,270.83746337890625,272.4863586425781,272.1284484863281,289.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004764914512,4.100582984278845e-08,0.0013004355132579,-0.1059190928936004,0.0,0.0,0.0,-0.0251409094780683,60.0,-15.787894248962402,-0.0,-1.1530988075492132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.00012205416715,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001285288308281,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,9.493102697888388e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891845703125,0.0,0.0,0.0001285289472434,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0006096854340285,290.7533569335937,294.1499938964844,272.1202087402344,270.83746337890625,272.4863586425781,272.1284484863281,289.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004764914512,4.100582984278845e-08,0.0013004355132579,-0.1059190928936004,0.0,0.0,0.0,-0.0251409094780683,60.0,-15.787894248962402,-0.0,-1.1530988075492132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,0.0001229314657393,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001294526737183,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.561337355989964e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001294527755817,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0006140677724033,290.745849609375,294.1499938964844,272.1064147949219,270.8356628417969,272.4547424316406,272.11383056640625,289.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823943302,4.2099276953422304e-08,0.0013097818009555,-0.1087364703416824,0.0,0.0,0.0,-0.0256829597055912,60.0,-15.90785789489746,-0.0,-1.1697343893501968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,0.0001229314657393,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,0.0001294526737183,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.561337355989964e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,0.0001294527755817,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0006140677724033,290.745849609375,294.1499938964844,272.1064147949219,270.8356628417969,272.4547424316406,272.11383056640625,289.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823943302,4.2099276953422304e-08,0.0013097818009555,-0.1087364703416824,0.0,0.0,0.0,-0.0256829597055912,60.0,-15.90785789489746,-0.0,-1.1697343893501968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001233568036695,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,0.0001299005671171,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995300292969,0.0,0.0,9.59441895247437e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001299006689805,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0006161923520267,290.7420654296875,294.1499938964844,272.1000061035156,270.8351745605469,272.4389953613281,272.10699462890625,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143556425347,4.26293986777182e-08,0.001314313034527,-0.1101014912128448,0.0,0.0,0.0,-0.0259457547217607,60.0,-15.965781211853027,-0.0,-1.1778424635622289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0001237723772646,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0001303382014157,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.62674166657962e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0001303383032791,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0006182682700455,290.7382202148437,294.1499938964844,272.09393310546875,270.8349914550781,272.42333984375,272.1005249023437,289.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187836157158,4.314737722665996e-08,0.0013187404256314,-0.111434668302536,0.0,0.0,0.0,-0.0262025315314531,60.0,-16.022239685058594,-0.0,-1.185791802527092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001245699968421,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001311781234107,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.688778663985433e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001311782252741,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0006222525262273,290.7304992675781,294.1499938964844,272.0827941894531,270.83551025390625,272.3922119140625,272.0885925292969,289.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272820506244,4.414152243725766e-08,0.0013272378128021,-0.1139917969703674,0.0,0.0,0.0,-0.0266953557729721,60.0,-16.130369186401367,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001245699968421,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.0001311781234107,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.688778663985433e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001311782252741,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0006222525262273,290.7304992675781,294.1499938964844,272.0827941894531,270.83551025390625,272.3922119140625,272.0885925292969,289.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272820506244,4.414152243725766e-08,0.0013272378128021,-0.1139917969703674,0.0,0.0,0.0,-0.0266953557729721,60.0,-16.130369186401367,-0.0,-1.201123467353682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001253182417713,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001319660659646,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.746975410962476e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.000131966167828,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0006259901565499,290.72271728515625,294.1499938964844,272.0731506347656,270.8373107910156,272.3613586425781,272.0780334472656,289.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352544046938,4.5074152410506953e-08,0.0013352093519642,-0.1163887307047844,0.0,0.0,0.0,-0.0271576847881078,60.0,-16.23151206970215,-0.0,-1.2155958017956436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001253182417713,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001319660659646,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.746975410962476e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.000131966167828,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0006259901565499,290.72271728515625,294.1499938964844,272.0731506347656,270.8373107910156,272.3613586425781,272.0780334472656,289.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352544046938,4.5074152410506953e-08,0.0013352093519642,-0.1163887307047844,0.0,0.0,0.0,-0.0271576847881078,60.0,-16.23151206970215,-0.0,-1.2155958017956436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001260067219845,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001326910714851,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.800524276215584e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001326911733485,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0006294292979873,290.7148132324219,294.1499938964844,272.0650634765625,270.8404846191406,272.3308410644531,272.069091796875,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425900833681,4.5932303294193844e-08,0.001342544099316,-0.1185925379395484,0.0,0.0,0.0,-0.0275830905884504,60.0,-16.323888778686523,-0.0,-1.2289886797134386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001260067219845,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001326910714851,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.800524276215584e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001326911733485,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0006294292979873,290.7148132324219,294.1499938964844,272.0650634765625,270.8404846191406,272.3308410644531,272.069091796875,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425900833681,4.5932303294193844e-08,0.001342544099316,-0.1185925379395484,0.0,0.0,0.0,-0.0275830905884504,60.0,-16.323888778686523,-0.0,-1.2289886797134386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.000126631493913,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001333489781245,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.849116759141908e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001333490799879,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0006325501017272,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,272.3007507324219,272.061767578125,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492468278855,4.671102971087748e-08,0.0013492000289261,-0.120590940117836,0.0,0.0,0.0,-0.0279691256582736,60.0,-16.406888961791992,-0.0,-1.2412054672950037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.000126631493913,292.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0001333489781245,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.849116759141908e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001333490799879,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0006325501017272,290.7068176269531,294.1499938964844,272.05859375,270.8450622558594,272.3007507324219,272.061767578125,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492468278855,4.671102971087748e-08,0.0013492000289261,-0.120590940117836,0.0,0.0,0.0,-0.0279691256582736,60.0,-16.406888961791992,-0.0,-1.2412054672950037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,0.0001269171043531,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001336497371084,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.87133098533377e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001336498389719,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0006339768297038,290.7027893066406,294.1499938964844,272.0560302734375,270.847900390625,272.285888671875,272.05877685546875,289.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352289924398,4.7067029385061694e-08,0.0013522427761927,-0.1215040534734726,0.0,0.0,0.0,-0.0281456019729375,60.0,-16.444435119628906,-0.0,-1.2468103705032268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0001271845976589,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001339314330834,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.892136586131528e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001339315349468,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0006353130447678,290.6987609863281,294.1499938964844,272.05389404296875,270.85113525390625,272.2711181640625,272.05621337890625,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551401207223,4.740045511653079e-08,0.0013550927396863,-0.1223590150475502,0.0,0.0,0.0,-0.0283108912408351,60.0,-16.479366302490234,-0.0,-1.2520715131358884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001276613329537,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001344334596069,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.92921632132493e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001344335614703,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0006376944365911,290.69061279296875,294.1499938964844,272.0509948730469,270.8587951660156,272.241943359375,272.0523376464844,289.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602196704596,4.7994685559160644e-08,0.001360171707347,-0.1238820627331733,0.0,0.0,0.0,-0.0286054648458957,60.0,-16.54115867614746,-0.0,-1.261474977809485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001276613329537,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001344334596069,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.92921632132493e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001344335614703,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0006376944365911,290.69061279296875,294.1499938964844,272.0509948730469,270.8587951660156,272.241943359375,272.0523376464844,289.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602196704596,4.7994685559160644e-08,0.001360171707347,-0.1238820627331733,0.0,0.0,0.0,-0.0286054648458957,60.0,-16.54115867614746,-0.0,-1.261474977809485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,0.0001280543656321,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001348473306279,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.959784802049398e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001348474324913,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006396576645784,290.6824035644531,294.1499938964844,272.04998779296875,270.8681335449219,272.21337890625,272.0505676269531,289.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.848456924833045e-08,0.0013643588172271,-0.1251370459794998,0.0,0.0,0.0,-0.0288483127951622,60.0,-16.589664459228516,-0.0,-1.269253715463492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,0.0001280543656321,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,0.0001348473306279,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.959784802049398e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001348474324913,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0006396576645784,290.6824035644531,294.1499938964844,272.04998779296875,270.8681335449219,272.21337890625,272.0505676269531,289.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.848456924833045e-08,0.0013643588172271,-0.1251370459794998,0.0,0.0,0.0,-0.0288483127951622,60.0,-16.589664459228516,-0.0,-1.269253715463492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0001283988822251,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001352101244265,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.986579971155152e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001352102262899,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0006413786322809,290.6741027832031,294.1499938964844,272.04998779296875,270.8783569335937,272.1853942871094,272.0500793457031,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.628604888916016,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0001283988822251,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001352101244265,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.986579971155152e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001352102262899,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0006413786322809,290.6741027832031,294.1499938964844,272.04998779296875,270.8783569335937,272.1853942871094,272.0500793457031,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.628604888916016,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.0001287304185098,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001355592539766,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001001236669253,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.00013555935584,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006430347566492,290.6657409667969,294.1499938964844,272.04998779296875,270.8886413574219,272.1579895019531,272.0500183105469,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.663148880004883,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,0.0001287304185098,292.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001355592539766,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001001236669253,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.00013555935584,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006430347566492,290.6657409667969,294.1499938964844,272.04998779296875,270.8886413574219,272.1579895019531,272.0500183105469,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.663148880004883,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0001288922940148,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001357297151116,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001002495773718,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.000135729816975,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0006438433774746,290.6615600585937,294.1499938964844,272.04998779296875,270.893798828125,272.1445617675781,272.0500183105469,289.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373334787786,4.9529013779192617e-08,0.0013732853112742,-0.1278107911348343,0.0,0.0,0.0,-0.0293660666793584,60.0,-16.67947769165039,-0.0,-1.2859177900281793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001290527288801,292.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001358986628474,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000100374345493,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001358987501589,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0006446447223424,290.6573486328125,294.1499938964844,272.04998779296875,270.8989562988281,272.1312255859375,272.04998779296875,289.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728974715890224e-08,0.0013749944046139,-0.1283223927021026,0.0,0.0,0.0,-0.0294651929289102,60.0,-16.69550895690918,-0.0,-1.2891204903553446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001293654495384,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.000136227972689,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001006175734801,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001362280600005,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0006462068413384,290.6488342285156,294.1499938964844,272.04998779296875,270.9093017578125,272.1051025390625,272.04998779296875,289.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876780258717e-08,0.001378325629048,-0.1293193995952606,0.0,0.0,0.0,-0.0296584218740463,60.0,-16.726451873779297,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001293654495384,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.000136227972689,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001006175734801,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001362280600005,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0006462068413384,290.6488342285156,294.1499938964844,272.04998779296875,270.9093017578125,272.1051025390625,272.04998779296875,289.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783758040517,5.011876780258717e-08,0.001378325629048,-0.1293193995952606,0.0,0.0,0.0,-0.0296584218740463,60.0,-16.726451873779297,-0.0,-1.2953751138411462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001296682166866,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001365468051517,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001008530671242,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001365468924632,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0006477192509919,290.64031982421875,294.1499938964844,272.04998779296875,270.91961669921875,272.07940673828125,272.04998779296875,289.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.7562255859375,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001296682166866,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001365468051517,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001008530671242,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0001365468924632,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0006477192509919,290.64031982421875,294.1499938964844,272.04998779296875,270.91961669921875,272.07940673828125,272.04998779296875,289.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616191854511e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.0298455040901899,60.0,-16.7562255859375,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
