time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001299541181651,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001368478697258,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010754276649,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001368479570373,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0006491473759524,290.6317138671875,294.1499938964844,272.04998779296875,270.92987060546875,272.0543518066406,272.04998779296875,289.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221610814332,60.0,-16.783905029296875,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001299541181651,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001368478697258,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010754276649,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001368479570373,291.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0006491473759524,290.6317138671875,294.1499938964844,272.04998779296875,270.92987060546875,272.0543518066406,272.04998779296875,289.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.085252396952456e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221610814332,60.0,-16.783905029296875,-0.0,-1.3071900184513654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000130218322738,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.000137126102345,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001012809298117,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001371261896565,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.000650467176456,290.623046875,294.1499938964844,272.04998779296875,270.9400329589844,272.02984619140625,272.04998779296875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.1181853422122003e-08,0.0013874113792553,-0.1320366412401199,0.0,0.0,0.0,-0.0301854163408279,60.0,-16.809097290039062,-0.0,-1.3125102782396425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.000130218322738,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.000137126102345,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001012809298117,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001371261896565,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.000650467176456,290.623046875,294.1499938964844,272.04998779296875,270.9400329589844,272.02984619140625,272.04998779296875,289.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.1181853422122003e-08,0.0013874113792553,-0.1320366412401199,0.0,0.0,0.0,-0.0301854163408279,60.0,-16.809097290039062,-0.0,-1.3125102782396425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001303388853557,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001372530532535,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001013747023534,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.000137253140565,291.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0006510693929158,290.6186828613281,294.1499938964844,272.04998779296875,270.9450988769531,272.017822265625,272.04998779296875,289.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887470122426,5.133213321073527e-08,0.0013886956730857,-0.1324205249547958,0.0,0.0,0.0,-0.0302599128335714,60.0,-16.820390701293945,-0.0,-1.3149416133728664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001304515026276,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001373716368107,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0001014622830552,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001373717241222,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0006516319117508,290.61431884765625,294.1499938964844,272.04998779296875,270.9501037597656,272.0058898925781,272.04998779296875,289.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899469049647,5.147249382275732e-08,0.0013898954493924,-0.1327790319919586,0.0,0.0,0.0,-0.0303294938057661,60.0,-16.83079719543457,-0.0,-1.3172144974760158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001306430640397,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001375733700115,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001016112801153,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000137573457323,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0006525888456963,290.60552978515625,294.1499938964844,272.04998779296875,270.9600524902344,271.98248291015625,272.04998779296875,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919877819716,5.1711275261823175e-08,0.0013919360935688,-0.1333887875080108,0.0,0.0,0.0,-0.0304478611797094,60.0,-16.84783363342285,-0.0,-1.3210855343004368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001306430640397,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001375733700115,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001016112801153,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000137573457323,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0006525888456963,290.60552978515625,294.1499938964844,272.04998779296875,270.9600524902344,271.98248291015625,272.04998779296875,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919877819716,5.1711275261823175e-08,0.0013919360935688,-0.1333887875080108,0.0,0.0,0.0,-0.0304478611797094,60.0,-16.84783363342285,-0.0,-1.3210855343004368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001307822967646,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001377199805574,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001017195681924,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001377200678689,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0006532843108288,290.5966796875,294.1499938964844,272.04998779296875,270.9698181152344,271.95965576171875,272.04998779296875,289.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934711460024,5.188479690332316e-08,0.0013934192247688,-0.1338318139314651,0.0,0.0,0.0,-0.0305338818579912,60.0,-16.858736038208008,-0.0,-1.32390212570499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001307822967646,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001377199805574,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0001017195681924,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001377200678689,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0006532843108288,290.5966796875,294.1499938964844,272.04998779296875,270.9698181152344,271.95965576171875,272.04998779296875,289.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934711460024,5.188479690332316e-08,0.0013934192247688,-0.1338318139314651,0.0,0.0,0.0,-0.0305338818579912,60.0,-16.858736038208008,-0.0,-1.32390212570499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001308632199652,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001378052111249,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001017825125018,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001378052984364,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0006536885630339,290.5878295898437,294.1499938964844,272.04998779296875,270.9793701171875,271.93731689453125,272.04998779296875,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943334342911,5.1985654891950623e-08,0.0013942813966423,-0.1340892910957336,0.0,0.0,0.0,-0.030583880841732,60.0,-16.86250114440918,-0.0,-1.325540637253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001308632199652,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001378052111249,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001017825125018,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001378052984364,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0006536885630339,290.5878295898437,294.1499938964844,272.04998779296875,270.9793701171875,271.93731689453125,272.04998779296875,289.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943334342911,5.1985654891950623e-08,0.0013942813966423,-0.1340892910957336,0.0,0.0,0.0,-0.030583880841732,60.0,-16.86250114440918,-0.0,-1.325540637253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001308865321334,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0001378297602059,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001018006441881,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001378298329655,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006538050365634,290.5788879394531,294.1499938964844,272.04998779296875,270.9887084960937,271.9155578613281,272.04998779296875,289.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945816317573,5.2014684115420096e-08,0.0013945297105237,-0.1341633945703506,0.0,0.0,0.0,-0.0305982716381549,60.0,-16.85890769958496,-0.0,-1.3260124376301974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001308865321334,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0001378297602059,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001018006441881,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001378298329655,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006538050365634,290.5788879394531,294.1499938964844,272.04998779296875,270.9887084960937,271.9155578613281,272.04998779296875,289.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945816317573,5.2014684115420096e-08,0.0013945297105237,-0.1341633945703506,0.0,0.0,0.0,-0.0305982716381549,60.0,-16.85890769958496,-0.0,-1.3260124376301974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.000130877495394,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001378202432533,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001017936156131,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001378203160129,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0006537598674185,290.57440185546875,294.1499938964844,272.04998779296875,270.9933166503906,271.9048767089844,272.04998779296875,289.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944852398708,5.200340069677623e-08,0.0013944333186373,-0.1341345906257629,0.0,0.0,0.0,-0.0305926781147718,60.0,-16.854137420654297,-0.0,-1.3258291176043713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001308592909481,292.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663513183594,0.0,0.0,0.0001378010638291,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001017794565996,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001378011511405,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0006536689470522,290.5699157714844,294.1499938964844,272.04998779296875,270.997802734375,271.8943176269531,272.04998779296875,289.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942912919446,5.198069530365501e-08,0.0013942393707111,-0.1340766251087188,0.0,0.0,0.0,-0.030581422150135,60.0,-16.848003387451172,-0.0,-1.3254600617074177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001307970524067,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001377355220029,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001017310423776,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001377356093144,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0006533580599352,290.5609436035156,294.1499938964844,272.04998779296875,271.0066223144531,271.8736267089844,272.04998779296875,289.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936279574409,5.19030720624869e-08,0.0013935760362073,-0.133878469467163,0.0,0.0,0.0,-0.0305429436266422,60.0,-16.831703186035156,-0.0,-1.3241989904599905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001307970524067,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001377355220029,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0001017310423776,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001377356093144,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0006533580599352,290.5609436035156,294.1499938964844,272.04998779296875,271.0066223144531,271.8736267089844,272.04998779296875,289.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936279574409,5.19030720624869e-08,0.0013935760362073,-0.133878469467163,0.0,0.0,0.0,-0.0305429436266422,60.0,-16.831703186035156,-0.0,-1.3241989904599905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001307191996602,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001376535510644,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001016704918583,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.000137653623824,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0006529691745527,290.5519104003906,294.1499938964844,272.04998779296875,271.0151062011719,271.8534545898437,272.04998779296875,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927982654422,5.1805997713927374e-08,0.001392746460624,-0.1336306482553482,0.0,0.0,0.0,-0.0304948240518569,60.0,-16.812122344970703,-0.0,-1.3226227224549802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001307191996602,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001376535510644,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0001016704918583,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.000137653623824,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0006529691745527,290.5519104003906,294.1499938964844,272.04998779296875,271.0151062011719,271.8534545898437,272.04998779296875,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927982654422,5.1805997713927374e-08,0.001392746460624,-0.1336306482553482,0.0,0.0,0.0,-0.0304948240518569,60.0,-16.812122344970703,-0.0,-1.3226227224549802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001306203485,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001375494612148,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001015936140902,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001375495339743,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0006524754571728,290.5428466796875,294.1499938964844,272.04998779296875,271.0232849121094,271.83380126953125,272.04998779296875,289.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917449396103,5.168275407640977e-08,0.0013916932512074,-0.1333159655332565,0.0,0.0,0.0,-0.0304337292909622,60.0,-16.789941787719727,-0.0,-1.32062282887091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0001306203485,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001375494612148,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001015936140902,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001375495339743,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0006524754571728,290.5428466796875,294.1499938964844,272.04998779296875,271.0232849121094,271.83380126953125,272.04998779296875,289.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917449396103,5.168275407640977e-08,0.0013916932512074,-0.1333159655332565,0.0,0.0,0.0,-0.0304337292909622,60.0,-16.789941787719727,-0.0,-1.32062282887091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001304863253608,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.000137408322189,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001014893714454,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001374083949485,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.000651805952657,290.53375244140625,294.1499938964844,272.04998779296875,271.03106689453125,271.8146057128906,272.04998779296875,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903167564421,5.15156486358137e-08,0.0013902653008699,-0.1328892409801483,0.0,0.0,0.0,-0.0303508918732404,60.0,-16.764141082763672,-0.0,-1.317913671528004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0001304863253608,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.000137408322189,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001014893714454,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,0.0001374083949485,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.000651805952657,290.53375244140625,294.1499938964844,272.04998779296875,271.03106689453125,271.8146057128906,272.04998779296875,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903167564421,5.15156486358137e-08,0.0013902653008699,-0.1328892409801483,0.0,0.0,0.0,-0.0303508918732404,60.0,-16.764141082763672,-0.0,-1.317913671528004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001304071338381,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001373249251628,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001014277731883,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001373249979224,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0006514103151857,290.5292053222656,294.1499938964844,272.04998779296875,271.0348205566406,271.8052062988281,272.04998779296875,289.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894729781895,5.1416911617252494e-08,0.0013894215226173,-0.1326370686292648,0.0,0.0,0.0,-0.0303019471466541,60.0,-16.749662399291992,-0.0,-1.3163140977212606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001303188619203,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001372319820802,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001013591172522,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001372320548398,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0006509693921543,290.5246276855469,294.1499938964844,272.04998779296875,271.0384521484375,271.7959289550781,272.04998779296875,289.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885323423892,5.130685920562429e-08,0.0013884810032323,-0.1323559582233429,0.0,0.0,0.0,-0.0302473902702331,60.0,-16.73395538330078,-0.0,-1.3145324828656157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001301232696278,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001370260142721,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001012069988064,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0001370260870316,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0006499924347735,290.5155029296875,294.1499938964844,272.04998779296875,271.04541015625,271.7777099609375,272.04998779296875,289.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106301870227981e-08,0.0013863971689715,-0.1317330300807953,0.0,0.0,0.0,-0.0301265139132738,60.0,-16.700075149536133,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0001301232696278,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001370260142721,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001012069988064,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,0.0001370260870316,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0006499924347735,290.5155029296875,294.1499938964844,272.04998779296875,271.04541015625,271.7777099609375,272.04998779296875,289.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106301870227981e-08,0.0013863971689715,-0.1317330300807953,0.0,0.0,0.0,-0.0301265139132738,60.0,-16.700075149536133,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001299033610848,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0001367944350931,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,0.0001010359483188,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001367945078527,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0006488938815891,290.5063171386719,294.1499938964844,272.04998779296875,271.05194091796875,271.7599792480469,272.04998779296875,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078885223497309e-08,0.0013840540777891,-0.1310324519872665,0.0,0.0,0.0,-0.029990604147315,60.0,-16.662479400634766,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001299033610848,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0001367944350931,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,0.0001010359483188,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0001367945078527,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0006488938815891,290.5063171386719,294.1499938964844,272.04998779296875,271.05194091796875,271.7599792480469,272.04998779296875,289.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078885223497309e-08,0.0013840540777891,-0.1310324519872665,0.0,0.0,0.0,-0.029990604147315,60.0,-16.662479400634766,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001296661357628,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0001365446369163,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001008514445857,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.000136544695124,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0006477089482359,290.49713134765625,294.1499938964844,272.04998779296875,271.0579528808594,271.74273681640625,272.04998779296875,289.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.04931136902087e-08,0.0013815267011523,-0.130276545882225,0.0,0.0,0.0,-0.0298440027981996,60.0,-16.622230529785156,-0.0,-1.3013961108754304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001296661357628,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0001365446369163,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001008514445857,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,0.000136544695124,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0006477089482359,290.49713134765625,294.1499938964844,272.04998779296875,271.0579528808594,271.74273681640625,272.04998779296875,289.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.04931136902087e-08,0.0013815267011523,-0.130276545882225,0.0,0.0,0.0,-0.0298440027981996,60.0,-16.622230529785156,-0.0,-1.3013961108754304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001294198009418,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001362852344755,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001006598540698,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001362852926831,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0006464784382842,290.4879455566406,294.1499938964844,272.04998779296875,271.0634765625,271.72589111328125,272.04998779296875,289.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.580434799194336,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001294198009418,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001362852344755,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001006598540698,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001362852926831,291.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0006464784382842,290.4879455566406,294.1499938964844,272.04998779296875,271.0634765625,271.72589111328125,272.04998779296875,289.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.580434799194336,-0.0,-1.2964558493422373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0001292949018534,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,0.0001361536997137,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,0.0001005627054837,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0001361537724733,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0006458545685745,290.4833374023437,294.1499938964844,272.04998779296875,271.0660400390625,271.7176818847656,272.04998779296875,289.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.559104919433594,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001291695516556,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,0.0001360217138426,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0001004652149276,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85223388671875,0.0,0.0,0.0001360217720502,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0006452284287661,290.4787292480469,294.1499938964844,272.04998779296875,271.0684509277344,271.7095642089844,272.04998779296875,289.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.537668228149414,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001357583678327,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001002707140287,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001357584260404,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,271.693603515625,272.04998779296875,289.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49465560913086,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001357583678327,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001002707140287,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0001357584260404,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,271.693603515625,272.04998779296875,289.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562292048221934e-08,0.0013735714601352,-0.1278959512710571,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.49465560913086,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001286825281567,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.0001355088461423,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001000864140223,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001355089189019,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0006427956395782,290.4602355957031,294.1499938964844,272.04998779296875,271.07666015625,271.6781005859375,272.04998779296875,289.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.926690166939807e-08,0.0013710468774661,-0.1271400451660156,0.0,0.0,0.0,-0.0292361415922641,60.0,-16.4526309967041,-0.0,-1.281725587887195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
