time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0001286825281567,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682678222656,0.0,0.0,0.0001355088461423,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001000864140223,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001355089189019,291.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.0006427956395782,290.4602355957031,294.1499938964844,272.04998779296875,271.07666015625,271.6781005859375,272.04998779296875,289.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710962375625,4.926690166939807e-08,0.0013710468774661,-0.1271400451660156,0.0,0.0,0.0,-0.0292361415922641,60.0,-16.4526309967041,-0.0,-1.281725587887195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.000128466359456,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001352812250843,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.991828846978024e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001352812832919,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0006417158874683,290.45098876953125,294.1499938964844,272.04998779296875,271.079833984375,271.6629943847656,272.04998779296875,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41246223449707,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,0.000128466359456,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001352812250843,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,9.991828846978024e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001352812832919,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0006417158874683,290.45098876953125,294.1499938964844,272.04998779296875,271.079833984375,271.6629943847656,272.04998779296875,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502704143524,0.0,0.0,0.0,-0.0291025564074516,60.0,-16.41246223449707,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.000128289902932,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001350953971268,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.97810420813039e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001350954698864,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.000640834448859,290.4416809082031,294.1499938964844,272.04998779296875,271.0823669433594,271.64825439453125,272.04998779296875,289.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744430586972e-08,0.0013668634928762,-0.1258870661258697,0.0,0.0,0.0,-0.0289935059845447,60.0,-16.376333236694336,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.000128289902932,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5515441894531,0.0,0.0,0.0001350953971268,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,9.97810420813039e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001350954698864,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.000640834448859,290.4416809082031,294.1499938964844,272.04998779296875,271.0823669433594,271.64825439453125,272.04998779296875,289.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669122708961,4.877744430586972e-08,0.0013668634928762,-0.1258870661258697,0.0,0.0,0.0,-0.0289935059845447,60.0,-16.376333236694336,-0.0,-1.273915586352814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,0.000128219515318,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,0.0001350212696706,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.972629777621478e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001350213424302,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0006404828163795,290.4370422363281,294.1499938964844,272.04998779296875,271.0833435058594,271.6410217285156,272.04998779296875,289.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661620905622,4.8689688725289684e-08,0.0013661134289577,-0.1256623417139053,0.0,0.0,0.0,-0.0289500020444393,60.0,-16.360280990600586,-0.0,-1.272517806683027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0001281624572584,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,0.0001349611848127,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.968191443476826e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001349612430203,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.000640197773464,290.432373046875,294.1499938964844,272.04998779296875,271.0841979980469,271.6338806152344,272.04998779296875,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365553936921,4.86185456338717e-08,0.0013655052753165,-0.1254801750183105,0.0,0.0,0.0,-0.0289147365838289,60.0,-16.345783233642578,-0.0,-1.2713853436707725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001280896540265,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0001348845253232,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.962529293261468e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001348845835309,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0006398341502062,290.42303466796875,294.1499938964844,272.04998779296875,271.0853271484375,271.6199035644531,272.04998779296875,289.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.321821212768555,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,0.0001280896540265,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0001348845253232,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.962529293261468e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001348845835309,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,0.0006398341502062,290.42303466796875,294.1499938964844,272.04998779296875,271.0853271484375,271.6199035644531,272.04998779296875,289.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647779123857,4.8527784457519374e-08,0.0013647293671965,-0.1252477318048477,0.0,0.0,0.0,-0.0288697425276041,60.0,-16.321821212768555,-0.0,-1.2699410945060668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001280658907489,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.000134859510581,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,9.960681200027466e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001348595687886,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0006397154647856,290.4136657714844,294.1499938964844,272.04998779296875,271.085693359375,271.6062316894531,272.04998779296875,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.849814416729714e-08,0.0013644759310409,-0.125171810388565,0.0,0.0,0.0,-0.0288550481200218,60.0,-16.304351806640625,-0.0,-1.269469578346616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001280658907489,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.000134859510581,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,9.960681200027466e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001348595687886,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,0.0006397154647856,290.4136657714844,294.1499938964844,272.04998779296875,271.085693359375,271.6062316894531,272.04998779296875,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645244762301,4.849814416729714e-08,0.0013644759310409,-0.125171810388565,0.0,0.0,0.0,-0.0288550481200218,60.0,-16.304351806640625,-0.0,-1.269469578346616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001280178839806,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001348089572275,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.956947178579868e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001348090154351,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0006394756492227,290.4042663574219,294.1499938964844,272.04998779296875,271.085693359375,271.5929260253906,272.04998779296875,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843828449452303e-08,0.0013639645185321,-0.1250184923410415,0.0,0.0,0.0,-0.0288253743201494,60.0,-16.288209915161133,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001280178839806,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.0001348089572275,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.956947178579868e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001348090154351,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0006394756492227,290.4042663574219,294.1499938964844,272.04998779296875,271.085693359375,271.5929260253906,272.04998779296875,289.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364012947306,4.843828449452303e-08,0.0013639645185321,-0.1250184923410415,0.0,0.0,0.0,-0.0288253743201494,60.0,-16.288209915161133,-0.0,-1.2685177352977917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001278800482396,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.946226782631128e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001346638746326,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0006387871690094,290.3948669433594,294.1499938964844,272.04998779296875,271.085693359375,271.5799255371094,272.04998779296875,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266453944734173e-08,0.0013624962884932,-0.1245783492922782,0.0,0.0,0.0,-0.0287401974201202,60.0,-16.26478385925293,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001278800482396,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091552734375,0.0,0.0,0.000134663816425,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,9.946226782631128e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001346638746326,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0006387871690094,290.3948669433594,294.1499938964844,272.04998779296875,271.085693359375,271.5799255371094,272.04998779296875,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625446008518,4.8266453944734173e-08,0.0013624962884932,-0.1245783492922782,0.0,0.0,0.0,-0.0287401974201202,60.0,-16.26478385925293,-0.0,-1.26578740378136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001277782430406,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001345565979136,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,9.938308357959612e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001345566561212,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.000638278608676,290.39013671875,294.1499938964844,272.04998779296875,271.085693359375,271.57354736328125,272.04998779296875,289.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.249357223510742,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001276562252314,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.000134428119054,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.928818326443434e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001344281772617,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,0.0006376691162586,290.3854064941406,294.1499938964844,272.04998779296875,271.085693359375,271.5672607421875,272.04998779296875,289.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.231504440307617,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001273457455681,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001341011666227,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.90467015071772e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001341012102784,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0006361181731335,290.3759765625,294.1499938964844,272.04998779296875,271.085693359375,271.55487060546875,272.04998779296875,289.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600398289660006e-08,0.0013568042777478,-0.1228715628385543,0.0,0.0,0.0,-0.0284100212156772,60.0,-16.18760871887207,-0.0,-1.255231580898908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.0001273457455681,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001341011666227,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.90467015071772e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0001341012102784,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0006361181731335,290.3759765625,294.1499938964844,272.04998779296875,271.085693359375,271.55487060546875,272.04998779296875,289.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568518916144,4.7600398289660006e-08,0.0013568042777478,-0.1228715628385543,0.0,0.0,0.0,-0.0284100212156772,60.0,-16.18760871887207,-0.0,-1.255231580898908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001269643835257,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001336995628662,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.87500825431198e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001336996210739,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0006342131528072,290.36651611328125,294.1499938964844,272.04998779296875,271.085693359375,271.5428466796875,272.04998779296875,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527298092842,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.133127212524414,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001269643835257,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001336995628662,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.87500825431198e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001336996210739,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0006342131528072,290.36651611328125,294.1499938964844,272.04998779296875,271.085693359375,271.5428466796875,272.04998779296875,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.712500611958603e-08,0.0013527413830161,-0.1216527298092842,0.0,0.0,0.0,-0.0281743593513965,60.0,-16.133127212524414,-0.0,-1.247724412678508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265094615519,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0001332205138169,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,9.839625272434203e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001332205574726,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0006319407257251,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,271.5311584472656,272.04998779296875,289.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.069618225097656,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001265094615519,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0001332205138169,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,9.839625272434203e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001332205574726,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0006319407257251,290.3570556640625,294.1499938964844,272.04998779296875,271.085693359375,271.5311584472656,272.04998779296875,289.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.655792906760325e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932470828294,60.0,-16.069618225097656,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.000125988968648,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001326724159298,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.79914257186465e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001326724595855,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0006293408223427,290.3476257324219,294.1499938964844,272.04998779296875,271.085693359375,271.519775390625,272.04998779296875,289.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.997490882873535,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72003173828125,0.0,0.0,0.000125988968648,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001326724159298,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.79914257186465e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,0.0001326724595855,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0006293408223427,290.3476257324219,294.1499938964844,272.04998779296875,271.085693359375,271.519775390625,272.04998779296875,289.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590913604829439e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.997490882873535,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001257082039956,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001323767501162,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,9.7773052402772e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0001323768083238,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.000627938308753,290.3428955078125,294.1499938964844,272.04998779296875,271.085693359375,271.5141906738281,272.04998779296875,289.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.958659172058104,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001254107628483,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,0.0001320635346928,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,9.754170605447145e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0001320635783486,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0006264525000005,290.33819580078125,294.1499938964844,272.04998779296875,271.085693359375,271.5086975097656,272.04998779296875,289.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.917737007141112,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001247758918907,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001313949906034,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,9.704792319098487e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001313950342591,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0006232812302187,290.32879638671875,294.1499938964844,272.04998779296875,271.085693359375,271.4979248046875,272.04998779296875,289.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.830894470214844,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001247758918907,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001313949906034,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,9.704792319098487e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001313950342591,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.0006232812302187,290.32879638671875,294.1499938964844,272.04998779296875,271.085693359375,271.4979248046875,272.04998779296875,289.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.830894470214844,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001240927813341,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001306756457779,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,9.651661821408196e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0001306756894337,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0006198689807206,290.31939697265625,294.1499938964844,272.04998779296875,271.085693359375,271.4874572753906,272.04998779296875,289.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.112459197640419,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.737286567687988,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0001240927813341,291.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001306756457779,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65484619140625,0.0,0.0,9.651661821408196e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0001306756894337,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0006198689807206,290.31939697265625,294.1499938964844,272.04998779296875,271.085693359375,271.4874572753906,272.04998779296875,289.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.112459197640419,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.737286567687988,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001233714137924,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,9.595554001862185e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.000129916035803,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0006162655190564,290.3100280761719,294.1499938964844,272.04998779296875,271.085693359375,271.477294921875,272.04998779296875,289.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.638060569763184,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001233714137924,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001299159921472,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,9.595554001862185e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.000129916035803,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0006162655190564,290.3100280761719,294.1499938964844,272.04998779296875,271.085693359375,271.477294921875,272.04998779296875,289.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.638060569763184,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001226332387886,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001291386724915,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.538141603115946e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001291387161472,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,0.0006125782965682,290.3006896972656,294.1499938964844,272.04998779296875,271.085693359375,271.46746826171875,272.04998779296875,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.53554630279541,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,0.0001226332387886,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001291386724915,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,9.538141603115946e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001291387161472,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,0.0006125782965682,290.3006896972656,294.1499938964844,272.04998779296875,271.085693359375,271.46746826171875,272.04998779296875,289.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.53554630279541,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0001222590944962,291.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,0.0001287446793867,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,9.50904141063802e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0001287447230424,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,0.0006107093649916,290.2960205078125,294.1499938964844,272.04998779296875,271.085693359375,271.462646484375,272.04998779296875,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002650650663e-08,0.0013026132946833,-0.1065742745995521,0.0,0.0,0.0,-0.0252669472247362,60.0,-15.483646392822266,-0.0,-1.1569554203560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001218777906615,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001283431483898,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.479383879806846e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001283431920455,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0006088046357035,290.2913818359375,294.1499938964844,272.04998779296875,271.085693359375,271.4578857421875,272.04998779296875,289.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985918438062,4.078476933955244e-08,0.0012985510984435,-0.1053491979837417,0.0,0.0,0.0,-0.0250313486903905,60.0,-15.43105411529541,-0.0,-1.1497498775270289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.000121097684314,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0001275216636713,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,9.41870894166641e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001275217073271,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0006049078074283,290.2821044921875,294.1499938964844,272.04998779296875,271.085693359375,271.4485778808594,272.04998779296875,289.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.324158668518066,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.000121097684314,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0001275216636713,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,9.41870894166641e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001275217073271,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0006049078074283,290.2821044921875,294.1499938964844,272.04998779296875,271.085693359375,271.4485778808594,272.04998779296875,289.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.324158668518066,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
