time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.355541260447352e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0006008509662933,290.2728576660156,294.1499938964844,272.04998779296875,271.085693359375,271.4395446777344,272.04998779296875,289.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213594436645508,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.355541260447352e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001266664621653,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.0006008509662933,290.2728576660156,294.1499938964844,272.04998779296875,271.085693359375,271.4395446777344,272.04998779296875,289.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.213594436645508,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.289764420827852e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001257758995052,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0005966264870949,290.2636413574219,294.1499938964844,272.04998779296875,271.085693359375,271.4307861328125,272.04998779296875,289.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099206924438477,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839538574219,0.0,0.0,9.289764420827852e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001257758995052,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567321777344,0.0,0.0,0.0005966264870949,290.2636413574219,294.1499938964844,272.04998779296875,271.085693359375,271.4307861328125,272.04998779296875,289.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099206924438477,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001185621440527,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001248516055056,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,9.22149993130006e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001248516491614,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0005922422860749,290.2544860839844,294.1499938964844,272.04998779296875,271.085693359375,271.4223022460937,272.04998779296875,289.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.980735778808594,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001185621440527,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001248516055056,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,9.22149993130006e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001248516491614,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0005922422860749,290.2544860839844,294.1499938964844,272.04998779296875,271.085693359375,271.4223022460937,272.04998779296875,289.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229186822216e-08,0.0012632275465875,-0.0946780666708946,0.0,0.0,0.0,-0.0229827649891376,60.0,-14.980735778808594,-0.0,-1.0880430778570373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907897949219,0.0,0.0,0.0001181139014079,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,0.0001243795995833,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,9.1866371803917e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.000124379643239,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0005900032701902,290.2499389648437,294.1499938964844,272.04998779296875,271.085693359375,271.41815185546875,272.04998779296875,289.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.920400619506836,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0001176515870611,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001238927507074,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.150679397862405e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001238927943632,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0005876938812434,290.245361328125,294.1499938964844,272.04998779296875,271.085693359375,271.4140625,272.04998779296875,289.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.85878086090088,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001166820147773,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228717446792,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075268462765962e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.000122871788335,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0005828506546095,290.2362976074219,294.1499938964844,272.04998779296875,271.085693359375,271.4060363769531,272.04998779296875,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73122787475586,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,0.0001166820147773,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228717446792,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54986572265625,0.0,0.0,9.075268462765962e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.000122871788335,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0005828506546095,290.2362976074219,294.1499938964844,272.04998779296875,271.085693359375,271.4060363769531,272.04998779296875,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73122787475586,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001156453654402,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001217801109305,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994639938464388e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0001217801473103,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005776723846793,290.227294921875,294.1499938964844,272.04998779296875,271.085693359375,271.3982849121094,272.04998779296875,289.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.595586776733398,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0001156453654402,291.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001217801109305,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,8.994639938464388e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268859863281,0.0,0.0,0.0001217801473103,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0005776723846793,290.227294921875,294.1499938964844,272.04998779296875,271.085693359375,271.3982849121094,272.04998779296875,289.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.595586776733398,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.000114557769848,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001206348169944,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,8.91004892764613e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001206348533742,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0005722396308556,290.21832275390625,294.1499938964844,272.04998779296875,271.085693359375,271.3907775878906,272.04998779296875,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166175943647431e-08,0.0012205670354887,-0.0817494988441467,0.0,0.0,0.0,-0.0205088071525096,60.0,-14.45283031463623,-0.0,-1.0157877028404982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.000114557769848,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001206348169944,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,8.91004892764613e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160522460937,0.0,0.0,0.0001206348533742,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5025329589844,0.0,0.0,0.0005722396308556,290.21832275390625,294.1499938964844,272.04998779296875,271.085693359375,271.3907775878906,272.04998779296875,289.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166175943647431e-08,0.0012205670354887,-0.0817494988441467,0.0,0.0,0.0,-0.0205088071525096,60.0,-14.45283031463623,-0.0,-1.0157877028404982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0001134468402597,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0001194649521494,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,8.823643292998895e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0001194649885292,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0005666902870871,290.2094421386719,294.1499938964844,272.04998779296875,271.085693359375,271.38348388671875,272.04998779296875,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277298890268867e-08,0.0012087316717952,-0.0781555324792862,0.0,0.0,0.0,-0.019822483882308,60.0,-14.30596160888672,-0.0,-9.96181839241217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391845703125,0.0,0.0,0.0001134468402597,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0001194649521494,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,8.823643292998895e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0001194649885292,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0005666902870871,290.2094421386719,294.1499938964844,272.04998779296875,271.085693359375,271.38348388671875,272.04998779296875,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277298890268867e-08,0.0012087316717952,-0.0781555324792862,0.0,0.0,0.0,-0.019822483882308,60.0,-14.30596160888672,-0.0,-9.96181839241217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335998535156,0.0,0.0,0.0001128937437897,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0001188825262943,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,8.780624921200797e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5,0.0,0.0,0.0001188825626741,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,0.0005639275186695,290.2050170898437,294.1499938964844,272.04998779296875,271.085693359375,271.3799133300781,272.04998779296875,289.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028687633574,2.958803690944478e-08,0.0012028391938656,-0.0763651430606842,0.0,0.0,0.0,-0.0194807946681976,60.0,-14.231888771057127,-0.0,-9.864920968993829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528076171875,0.0,0.0,0.0001123489200836,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313903808594,0.0,0.0,0.0001183087952085,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,8.738249744055793e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,0.0001183088243124,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.0005612059612758,290.2005920410156,294.1499938964844,272.04998779296875,271.085693359375,271.3764038085937,272.04998779296875,289.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.8909077798289218e-08,0.0011970347259193,-0.0746008157730102,0.0,0.0,0.0,-0.0191442109644413,60.0,-14.158270835876465,-0.0,-9.769933484449213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001113123071263,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001172171905636,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.657624130137265e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001172172269434,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0005560278659686,290.1918334960937,294.1499938964844,272.04998779296875,271.085693359375,271.3695678710937,272.04998779296875,289.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860184604302,2.7617279130254253e-08,0.0011859907535836,-0.0712421014904975,0.0,0.0,0.0,-0.0185038223862648,60.0,-14.0150146484375,-0.0,-9.590475968934697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5170593261719,0.0,0.0,0.0001113123071263,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32330322265625,0.0,0.0,0.0001172171905636,290.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.657624130137265e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,0.0001172172269434,291.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0005560278659686,290.1918334960937,294.1499938964844,272.04998779296875,271.085693359375,271.3695678710937,272.04998779296875,289.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860184604302,2.7617279130254253e-08,0.0011859907535836,-0.0712421014904975,0.0,0.0,0.0,-0.0185038223862648,60.0,-14.0150146484375,-0.0,-9.590475968934697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.000110363944259,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.0001162185217253,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,8.583862654631957e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0001162185508292,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0005512906354852,290.18310546875,294.1499938964844,272.04998779296875,271.085693359375,271.3629150390625,272.04998779296875,289.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759134940803,2.6435476030428617e-08,0.0011758870678022,-0.0681673213839531,0.0,0.0,0.0,-0.0179179608821868,60.0,-13.881773948669434,-0.0,-9.427753155932805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.000110363944259,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.0001162185217253,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,8.583862654631957e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0001162185508292,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0005512906354852,290.18310546875,294.1499938964844,272.04998779296875,271.085693359375,271.3629150390625,272.04998779296875,289.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759134940803,2.6435476030428617e-08,0.0011758870678022,-0.0681673213839531,0.0,0.0,0.0,-0.0179179608821868,60.0,-13.881773948669434,-0.0,-9.427753155932805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0001095009283744,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001153097255155,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,8.51673903525807e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153097546193,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0005469796597026,290.1744384765625,294.1499938964844,272.04998779296875,271.085693359375,271.3564453125,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667179642245,2.536004295450312e-08,0.0011666925856843,-0.0653676390647888,0.0,0.0,0.0,-0.0173848289996385,60.0,-13.75895881652832,-0.0,-9.280884682993928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0001095009283744,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072509765625,0.0,0.0,0.0001153097255155,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,8.51673903525807e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153097546193,291.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,0.0005469796597026,290.1744384765625,294.1499938964844,272.04998779296875,271.085693359375,271.3564453125,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667179642245,2.536004295450312e-08,0.0011666925856843,-0.0653676390647888,0.0,0.0,0.0,-0.0173848289996385,60.0,-13.75895881652832,-0.0,-9.280884682993928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001087415075744,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001145100177382,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.457672811346129e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.000114510046842,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0005431862082332,290.16583251953125,294.1499938964844,272.04998779296875,271.085693359375,271.3501892089844,272.04998779296875,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586260516196,2.4413711940951544e-08,0.001158601604402,-0.0629028007388114,0.0,0.0,0.0,-0.0169156957417726,60.0,-13.648162841796877,-0.0,-9.152599744766121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001087415075744,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0001145100177382,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.457672811346129e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.000114510046842,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0005431862082332,290.16583251953125,294.1499938964844,272.04998779296875,271.085693359375,271.3501892089844,272.04998779296875,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586260516196,2.4413711940951544e-08,0.001158601604402,-0.0629028007388114,0.0,0.0,0.0,-0.0169156957417726,60.0,-13.648162841796877,-0.0,-9.152599744766121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,0.0001084026735043,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,0.0001141532047768,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,8.431319292867556e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,0.0001141532411566,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0005414936458691,290.1615295410156,294.1499938964844,272.04998779296875,271.085693359375,271.3471069335937,272.04998779296875,289.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550156632438,2.3991486131080826e-08,0.0011549916816875,-0.0618026927113533,0.0,0.0,0.0,-0.0167063828557729,60.0,-13.597869873046877,-0.0,-9.095649744494949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001080924121197,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.000113826492452,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,8.407187851844355e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4431457519531,0.0,0.0,0.0001138265215558,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309387207031,0.0,0.0,0.0005399438668973,290.1572265625,294.1499938964844,272.04998779296875,271.085693359375,271.3440856933594,272.04998779296875,289.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517097009345,2.3604870946769552e-08,0.0011516860686242,-0.0607951767742633,0.0,0.0,0.0,-0.0165147222578525,60.0,-13.550942420959473,-0.0,-9.043659332519385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075611653504,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001132670658989,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,8.36586914374493e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001132670950028,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0005372901796363,290.1486511230469,294.1499938964844,272.04998779296875,271.085693359375,271.338134765625,272.04998779296875,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460490059107,2.2942890254284976e-08,0.0011460260720923,-0.0590696446597576,0.0,0.0,0.0,-0.0161865539848804,60.0,-13.467683792114258,-0.0,-8.954983599096523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001075611653504,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834167480469,0.0,0.0,0.0001132670658989,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,8.36586914374493e-05,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,0.0001132670950028,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0005372901796363,290.1486511230469,294.1499938964844,272.04998779296875,271.085693359375,271.338134765625,272.04998779296875,289.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460490059107,2.2942890254284976e-08,0.0011460260720923,-0.0590696446597576,0.0,0.0,0.0,-0.0161865539848804,60.0,-13.467683792114258,-0.0,-8.954983599096523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128266012528,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,8.333336154464632e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001128266303567,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0005352008156478,290.1401062011719,294.1499938964844,272.04998779296875,271.085693359375,271.3323059082031,272.0500183105469,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.399128913879396,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001128266012528,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,8.333336154464632e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001128266303567,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0005352008156478,290.1401062011719,294.1499938964844,272.04998779296875,271.085693359375,271.3323059082031,272.0500183105469,289.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242168051225235e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.399128913879396,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0001067806078935,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001124450936913,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,8.305158553412184e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001124451227951,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.00053339113947,290.1315612792969,294.1499938964844,272.0510559082031,271.0867004394531,271.32666015625,272.0503845214844,289.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341123580932615,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0001067806078935,291.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0001124450936913,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,8.305158553412184e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001124451227951,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.00053339113947,290.1315612792969,294.1499938964844,272.0510559082031,271.0867004394531,271.32666015625,272.0503845214844,289.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341123580932615,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.000112045345304,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,8.275632717413828e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001120453744078,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0005314948502928,290.123046875,294.1499938964844,272.0541076660156,271.089599609375,271.3211364746094,272.0518493652344,289.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28420352935791,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.000112045345304,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,8.275632717413828e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001120453744078,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,0.0005314948502928,290.123046875,294.1499938964844,272.0541076660156,271.089599609375,271.3211364746094,272.0518493652344,289.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.28420352935791,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001118383734137,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,8.260345930466428e-05,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001118384025176,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0005305131198838,290.1187744140625,294.1499938964844,272.0563659667969,271.0917663574219,271.3184814453125,272.0532531738281,289.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.254690170288086,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001060031863744,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0001116264320444,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,8.244692435255274e-05,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0001116264611482,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0005295077571645,290.114501953125,294.1499938964844,272.05908203125,271.0943603515625,271.3158874511719,272.0550537109375,289.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.22436809539795,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001055858956533,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001111870151362,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.212236571125686e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.00011118704424,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0005274233408272,290.1059875488281,294.1499938964844,272.0658874511719,271.100830078125,271.31085205078125,272.0598449707031,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156488854147e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.161235809326172,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
