time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001055858956533,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438659667969,0.0,0.0,0.0001111870151362,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.212236571125686e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.00011118704424,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0005274233408272,290.1059875488281,294.1499938964844,272.0658874511719,271.100830078125,271.31085205078125,272.0598449707031,289.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156488854147e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.161235809326172,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001052382722264,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001108209471567,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,8.18519911263138e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0001108209762605,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0005256868898868,290.0992126464844,294.1499938964844,272.07257080078125,271.1072082519531,271.3070068359375,272.06494140625,289.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.004840737868108e-08,0.001121278735809,-0.0515189357101917,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.108026504516602,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001051493527484,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001107273128582,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,8.178283314919099e-05,291.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.000110727341962,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0005252427072264,290.0975036621094,294.1499938964844,272.07440185546875,271.10894775390625,271.3060913085937,272.0663452148437,289.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.993760889718033e-08,0.0011203314643353,-0.0512297190725803,0.0,0.0,0.0,-0.0146967228502035,60.0,-13.094396591186523,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001046926699928,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001102464011637,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,8.142763545038179e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001102464302675,291.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0005229614907875,290.0890197753906,294.1499938964844,272.08453369140625,271.1186218261719,271.3016357421875,272.07452392578125,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.023842811584473,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001046926699928,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001102464011637,291.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,8.142763545038179e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636474609375,0.0,0.0,0.0001102464302675,291.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0005229614907875,290.0890197753906,294.1499938964844,272.08453369140625,271.1186218261719,271.3016357421875,272.07452392578125,289.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856364181949e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.023842811584473,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001042172298184,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097457425203,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,8.105784945655614e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001097457716241,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005205865600146,290.08056640625,294.1499938964844,272.09619140625,271.12969970703125,271.2975158691406,272.0841369628906,289.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.950044631958008,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001042172298184,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001097457425203,291.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,8.105784945655614e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001097457716241,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005205865600146,290.08056640625,294.1499938964844,272.09619140625,271.12969970703125,271.2975158691406,272.0841369628906,289.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776150412236348e-08,0.0011104011209681,-0.0481972396373748,0.0,0.0,0.0,-0.0141209438443183,60.0,-12.950044631958008,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001039722919813,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21630859375,0.0,0.0,0.0001094878098228,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,8.086734305834398e-05,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,0.0001094878389267,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0005193630349822,290.07635498046875,294.1499938964844,272.1025695800781,271.1357727050781,271.29559326171875,272.08953857421875,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078101815655,1.8470950990945312e-08,0.0011077917879447,-0.0474001690745353,0.0,0.0,0.0,-0.0139696449041366,60.0,-12.911808967590332,-0.0,-8.367371862050278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,0.0001037236725096,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.00010922599904,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,8.067396993283182e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34423828125,0.0,0.0,0.0001092260281438,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0005181211163289,290.0721130371094,294.1499938964844,272.1092529296875,271.14215087890625,271.29376220703125,272.09521484375,289.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161165016294945e-08,0.0011051431065425,-0.0465910248458385,0.0,0.0,0.0,-0.0138160716742277,60.0,-12.872905731201172,-0.0,-8.327403122621035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0001086892734747,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435974121094,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001086893025785,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0005155751132406,290.063720703125,294.1499938964844,272.1236267089844,271.1558532714844,271.2903137207031,272.1073608398437,289.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79316234588623,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0001086892734747,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435974121094,0.0,0.0,8.027754665818065e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001086893025785,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0005155751132406,290.063720703125,294.1499938964844,272.1236267089844,271.1558532714844,271.2903137207031,272.1073608398437,289.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.79316234588623,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001081367954611,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.986948185134679e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000108136817289,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0005129543715156,290.0552978515625,294.1499938964844,272.13922119140625,271.17071533203125,271.2872619628906,272.12078857421875,289.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710498809814451,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001081367954611,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.986948185134679e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000108136817289,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,0.0005129543715156,290.0552978515625,294.1499938964844,272.13922119140625,271.17071533203125,271.2872619628906,272.12078857421875,289.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.710498809814451,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0001075714608305,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0001075714899343,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0005102726863697,290.04693603515625,294.1499938964844,272.1559143066406,271.1866149902344,271.2846069335937,272.1352844238281,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62551212310791,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0001075714608305,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.0001075714899343,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053283691406,0.0,0.0,0.0005102726863697,290.04693603515625,294.1499938964844,272.1559143066406,271.1866149902344,271.2846069335937,272.1352844238281,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62551212310791,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001069969221134,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,7.902758079580963e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001069969512172,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.000507547345478,290.0386047363281,294.1499938964844,272.17364501953125,271.2034912109375,271.2823791503906,272.1507568359375,289.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53869342803955,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,0.0001069969221134,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,7.902758079580963e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001069969512172,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.000507547345478,290.0386047363281,294.1499938964844,272.17364501953125,271.2034912109375,271.2823791503906,272.1507568359375,289.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53869342803955,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.0001067077173502,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,7.881397323217243e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,0.000106707739178,291.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.000506175449118,290.034423828125,294.1499938964844,272.1828308105469,271.2122802734375,271.2814025878906,272.1588439941406,289.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.494762420654297,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.0001010572668747,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.000106418156065,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051147460937,0.0,0.0,7.860010373406112e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2966003417969,0.0,0.0,0.0001064181778929,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0005048019229434,290.0302734375,294.1499938964844,272.1922607421875,271.22125244140625,271.2805480957031,272.1670837402344,289.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.450620651245115,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.817362347850576e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0001058407651726,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0005020629032514,290.0220031738281,294.1499938964844,272.211669921875,271.23974609375,271.2790832519531,272.18408203125,289.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362032890319824,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,0.0001058407360687,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.817362347850576e-05,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0001058407651726,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,0.0005020629032514,290.0220031738281,294.1499938964844,272.211669921875,271.23974609375,271.2790832519531,272.18408203125,289.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.362032890319824,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,9.996897279052064e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,7.775364792905748e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.000105272149085,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0004993656184524,290.01373291015625,294.1499938964844,272.2318115234375,271.2589416503906,271.2780456542969,272.2017517089844,289.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.273703575134276,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,9.996897279052064e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0001052721272571,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,7.775364792905748e-05,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.000105272149085,291.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0004993656184524,290.01373291015625,294.1499938964844,272.2318115234375,271.2589416503906,271.2780456542969,272.2017517089844,289.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.273703575134276,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,7.734543032711372e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,0.0001047194527927,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0004967438871972,290.0054931640625,294.1499938964844,272.2525634765625,271.2786865234375,271.2774353027344,272.219970703125,288.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.186591148376465,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,9.944412158802152e-05,291.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001047194309649,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768249511719,0.0,0.0,7.734543032711372e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,0.0001047194527927,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0004967438871972,290.0054931640625,294.1499938964844,272.2525634765625,271.2786865234375,271.2774353027344,272.219970703125,288.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.186591148376465,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,9.89383042906411e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,7.695201929891482e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001041868090396,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0004942172672599,289.9972839355469,294.1499938964844,272.2738037109375,271.2989501953125,271.2771911621094,272.2386169433594,288.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101241111755373,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,9.89383042906411e-05,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001041867872118,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,7.695201929891482e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001041868090396,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500305175781,0.0,0.0,0.0004942172672599,289.9972839355469,294.1499938964844,272.2738037109375,271.2989501953125,271.2771911621094,272.2386169433594,288.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.101241111755373,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001039307462633,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.676290988456458e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001039307680912,291.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0004930027062073,289.9931945800781,294.1499938964844,272.2845764160156,271.3092041015625,271.2772521972656,272.24810791015625,288.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751939050573e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.059673309326172,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,9.84572761808522e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001036802350427,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,7.65778822824359e-05,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0001036802568705,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409973144531,0.0,0.0,0.0004918143968097,289.9891052246094,294.1499938964844,272.2954406738281,271.319580078125,271.27740478515625,272.2576904296875,288.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.01869010925293,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0001032045183819,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.0004895576857961,289.98095703125,294.1499938964844,272.3174133300781,271.3404846191406,271.27801513671875,272.2770080566406,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601030051708,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.939338684082031,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.000103204496554,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,7.622650446137413e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0001032045183819,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23199462890625,0.0,0.0,0.0004895576857961,289.98095703125,294.1499938964844,272.3174133300781,271.3404846191406,271.27801513671875,272.2770080566406,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036481062376424e-08,0.0010442240163683,-0.0279601030051708,0.0,0.0,0.0,-0.0102840783074498,60.0,-11.939338684082031,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,7.589965389342979e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001027619946398,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0004874585720244,289.9728088378906,294.1499938964844,272.3395690917969,271.3616027832031,271.27899169921875,272.29656982421875,288.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.863649368286133,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.000102761972812,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,7.589965389342979e-05,290.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001027619946398,291.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0004874585720244,289.9728088378906,294.1499938964844,272.3395690917969,271.3616027832031,271.27899169921875,272.29656982421875,288.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.863649368286133,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,7.559982623206452e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0001023560471367,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004855329170823,289.9646911621094,294.1499938964844,272.36181640625,271.3827819824219,271.2803649902344,272.3163146972656,288.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032605857190902e-08,0.0010356400161981,-0.0253322422504425,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.79211711883545,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001023560253088,291.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306823730469,0.0,0.0,7.559982623206452e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0001023560471367,291.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0004855329170823,289.9646911621094,294.1499938964844,272.36181640625,271.3827819824219,271.2803649902344,272.3163146972656,288.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032605857190902e-08,0.0010356400161981,-0.0253322422504425,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.79211711883545,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.68508902587928e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.000101988633105,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.532846939284354e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001019886549329,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004837901797145,289.9565734863281,294.1499938964844,272.3840637207031,271.40399169921875,271.2821350097656,272.33612060546875,288.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597929562232821e-09,0.0010319231078028,-0.0241942182183265,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.725088119506836,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,9.68508902587928e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.000101988633105,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,7.532846939284354e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139892578125,0.0,0.0,0.0001019886549329,291.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0004837901797145,289.9565734863281,294.1499938964844,272.3840637207031,271.40399169921875,271.2821350097656,272.33612060546875,288.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597929562232821e-09,0.0010319231078028,-0.0241942182183265,0.0,0.0,0.0,-0.0095709254965186,60.0,-11.725088119506836,-0.0,-7.260413070753202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2317199707031,0.0,0.0,9.669097198639064e-05,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.000101820231066,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.520408689742908e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095031738281,0.0,0.0,0.0001018202528939,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.0004829913377761,289.9525146484375,294.1499938964844,272.3951721191406,271.41455078125,271.2831726074219,272.3460693359375,288.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398684497341492e-09,0.0010302192531526,-0.0236725471913814,0.0,0.0,0.0,-0.0094721512869,60.0,-11.693370819091797,-0.0,-7.236456411874316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,9.654025052441284e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001016615206026,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,7.508686394430697e-05,290.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0001016615351545,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0004822384798899,289.948486328125,294.1499938964844,272.4062194824219,271.42510986328125,271.2842712402344,272.35601806640625,288.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210902263134813e-09,0.0010286135366186,-0.0231808703392744,0.0,0.0,0.0,-0.0093790600076317,60.0,-11.662856101989746,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8148676921709386e-21,-7.35396522537173e-21,2.5390973312524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
